采集时间,环境湿度（%）,环境温度（℃）,设备启动数量（台）,供水温度（℃）,回水温度（℃）,瞬时流量（m3/h）,总制热量（GJ）,总耗电量（kW·h),机组耗电(kW·h）,热单耗（GJ/㎡）,电单耗(kW·h/m2）,系统COP,机组COP,除霜时间（s）,除霜次数,
2021-01-14 00时,35.02,2.81,5,41.35,38.13,33.59,0.45,46.8,43,0.01,1.08,2.67,2.91,,,
2021-01-14 01时,32.41,2.63,4,41.03,38.13,33.55,0.4,40.8,37,0.01,0.94,2.72,3,,,
2021-01-14 02时,32.99,2.43,4,40.71,37.84,33.11,0.23,25.2,22,0.01,0.58,2.54,2.9,,,
2021-01-14 03时,36.71,2.53,4,40.48,37.62,,,,,,,,,,,
2021-01-14 04时,40.8,2.43,4,40.3,37.46,,,,,,,,,,,
2021-01-14 05时,42.8,2.3,4,40.14,37.31,,,,,,,,,,,
2021-01-14 06时,42.81,2.14,4,39.98,37.18,,,,,,,,,,,
2021-01-14 07时,43.27,2.11,4,39.89,37.12,,,,,,,,,,,
2021-01-14 08时,42.12,3.17,2,41.28,35.65,,,,,,,,,,,
2021-01-14 09时,39.03,4.9,0,39.78,37.44,0.03,0,2.4,2,0,0.06,0,0,,,
2021-01-14 10时,33.19,8.4,1,35.19,33.24,29.15,0.2,9.6,6,0,0.22,5.79,9.26,,,
2021-01-14 11时,29.81,9.57,5,32.01,30,50.68,0.41,40.8,36,0.01,0.94,2.79,3.16,439,4,
2021-01-14 12时,31.18,9.35,8,37.13,33.79,50.9,0.69,73.2,68,0.02,1.69,2.62,2.82,105,1,
2021-01-14 13时,31.9,9.2,2,38.55,37.44,64.9,0.25,18,13,0.01,0.42,3.86,5.34,229,2,
2021-01-14 14时,35.41,8.16,3,34.2,32.95,68.24,0.15,28.8,25,0,0.66,1.45,1.67,,,
2021-01-14 15时,37.99,7.47,8,35.45,33.05,68.12,0.71,66,62,0.02,1.52,2.99,3.18,,,
2021-01-14 16时,39.7,6.72,9,39.97,36.88,67.01,0.69,81.6,78,0.02,1.88,2.35,2.46,,,
2021-01-14 17时,41.48,6.1,5,41.47,39.37,67.18,0.94,52.8,50,0.02,1.22,4.95,5.22,,,
2021-01-14 18时,38.83,6.39,3,39.25,37.94,67.21,0.37,31.2,28,0.01,0.72,3.29,3.67,,,
2021-01-14 19时,39.35,6.57,3,37.32,35.48,49.15,0.33,30,28,0.01,0.69,3.06,3.27,,,
2021-01-14 20时,39.16,7.28,5,37.63,34.93,48.1,0.55,46.8,44,0.01,1.08,3.26,3.47,,,
2021-01-14 21时,41.53,7.03,7,39.81,37.26,68.69,0.72,70.8,68,0.02,1.63,2.82,2.94,,,
2021-01-14 22时,45.49,5.57,5,40.7,38.9,68.55,0.51,46.8,43,0.01,1.08,3.03,3.29,,,
2021-01-14 23时,50.09,4.25,4,39.28,37.7,68.31,0.46,43.2,39,0.01,1,2.96,3.28,,,
2021-01-15 00时,53.29,3.48,6,39.67,37.59,68.05,0.59,58.8,55,0.01,1.36,2.79,2.98,,,
2021-01-15 01时,56.24,1.4,6,40.13,38.14,68.28,0.55,56.4,54,0.01,1.3,2.71,2.83,,,
2021-01-15 02时,54.49,1.97,6,39.98,38.07,68.3,0.54,57.6,53,0.01,1.33,2.6,2.83,485,2,
2021-01-15 03时,46.02,1.79,6,39.99,38.07,68.34,0.54,56.4,53,0.01,1.3,2.66,2.83,291,1,
2021-01-15 04时,36.65,2.35,6,40.08,38.08,68.21,0.55,57.6,54,0.01,1.33,2.65,2.83,,,
2021-01-15 05时,36.73,1.74,6,40.19,38.18,68.17,0.56,57.6,54,0.01,1.33,2.7,2.88,,,
2021-01-15 06时,40.83,0.49,6,40.22,38.2,68.2,0.56,61.2,57,0.01,1.41,2.54,2.73,,,
2021-01-15 07时,45.52,-0.17,7,40.53,38.28,68.02,0.63,67.2,63,0.01,1.55,2.6,2.78,,,
2021-01-15 08时,47.77,0.12,7,40.75,38.41,67.21,0.65,67.2,64,0.02,1.55,2.69,2.82,,,
2021-01-15 09时,44.7,0.93,7,40.12,37.68,66.65,0.67,67.2,63,0.02,1.55,2.77,2.95,,,
2021-01-15 10时,45.01,0.96,8,40.01,36.73,58.17,0.76,74.4,71,0.02,1.72,2.84,2.97,,,
2021-01-15 11时,46.92,0.6,8,40.31,36.24,44.35,0.74,73.2,71,0.02,1.69,2.81,2.9,285,1,
2021-01-15 12时,48.01,0.61,8,39.9,36.56,55.53,0.76,75.6,72,0.02,1.74,2.79,2.93,,,
2021-01-15 13时,45.8,-0.2,10,40.31,37.2,67.2,0.86,90,87,0.02,2.08,2.65,2.75,,,
2021-01-15 14时,45.99,-1.1,10,40.8,37.15,62.2,0.92,93.6,90,0.02,2.16,2.73,2.84,,,
2021-01-15 15时,51.03,-1.76,11,40.91,37.44,67.59,0.95,100.8,96,0.02,2.33,2.62,2.75,,,
2021-01-15 16时,55.77,-2.46,10,41.72,38.45,68.48,0.92,98.4,94,0.02,2.27,2.6,2.72,,,
2021-01-15 17时,70.52,-3.71,10,42.47,39.49,68.3,0.84,96,91,0.02,2.22,2.43,2.56,,,
2021-01-15 18时,82.71,-4.26,10,43.02,40.32,64.95,0.7,90,86,0.02,2.08,2.16,2.26,12119,9,
2021-01-15 19时,83.32,-5.72,11,42.69,39.92,68.86,0.84,103.2,98,0.02,2.38,2.26,2.38,1228,4,
2021-01-15 20时,64.95,-5.08,11,42.47,39.78,68.37,0.75,100.8,96,0.02,2.33,2.07,2.17,2470,7,
2021-01-15 21时,50.14,-4.96,9,43.97,40.32,54.38,0.79,91.2,87,0.02,2.1,2.41,2.52,,,
2021-01-15 22时,44.23,-5.2,8,43.68,40.53,52.96,0.71,78,76,0.02,1.8,2.53,2.6,,,
2021-01-15 23时,42.28,-5.48,8,43.26,40.28,56.16,0.71,78,75,0.02,1.8,2.53,2.63,,,
2021-01-16 00时,39.66,-5.5,8,42.9,40,54.54,0.7,78,74,0.02,1.8,2.49,2.63,,,
2021-01-16 01时,36.9,-5.36,8,42.58,39.72,58.4,0.69,76.8,74,0.02,1.77,2.5,2.59,,,
2021-01-16 02时,35.25,-5.3,8,42.32,39.56,59.77,0.68,76.8,74,0.02,1.77,2.46,2.55,,,
2021-01-16 03时,37.2,-6,9,42.13,39.54,66.52,0.72,82.8,79,0.02,1.91,2.42,2.53,,,
2021-01-16 04时,36.04,-6.21,9,42.53,39.96,68.92,0.74,86.4,82,0.02,1.99,2.38,2.51,,,
2021-01-16 05时,36.33,-6.5,9,42.82,40.26,68.9,0.74,86.4,82,0.02,1.99,2.38,2.51,,,
2021-01-16 06时,36.74,-6.72,9,42.78,40.18,68.83,0.75,86.4,80,0.02,1.99,2.41,2.6,,,
2021-01-16 07时,35.55,-6.85,9,42.64,40.06,68.65,0.74,84,82,0.02,1.94,2.45,2.51,,,
2021-01-16 08时,31.99,-5.61,9,42.6,38.98,56.3,0.74,84,81,0.02,1.94,2.45,2.54,,,
2021-01-16 09时,28.76,-3.85,9,43.06,37.05,34.57,0.8,85.2,83,0.02,1.97,2.61,2.68,143,1,
2021-01-16 10时,26.04,-0.76,5,42.48,36.14,16.72,0.52,48,47,0.01,1.11,3.01,3.07,133,1,
2021-01-16 11时,28.76,0.16,2,40.46,37.7,0.14,0.01,15.6,15,0,0.36,0.18,0.19,,,
2021-01-16 12时,18.56,1.65,1,41.76,41.79,0,0,1.2,1,0,0.03,0,0,,,
2021-01-16 13时,0,0,0,0,0,0,0,0,0,0,0,,,,,
2021-01-16 14时,0,-0.02,0,4.85,5.15,8.4,0.2,4.8,5,0,0.11,11.57,11.11,,,
2021-01-16 15时,0,-1.14,1,28.78,27.81,67.28,0.24,10.8,8,0.01,0.25,6.17,8.33,,,
2021-01-16 16时,26.27,-2.93,6,27.08,25.61,70.04,0.39,43.2,40,0.01,1,2.51,2.71,136,1,
2021-01-16 17时,40.37,-4.81,12,31.57,28.88,69.46,0.74,90,88,0.02,2.08,2.28,2.34,,,
2021-01-16 18时,42.41,-5.09,12,38.61,35.54,69.6,0.88,102,99,0.02,2.35,2.4,2.47,,,
2021-01-16 19时,41.57,-4.99,11,42.39,39.45,69.52,0.85,102,100,0.02,2.35,2.31,2.36,,,
2021-01-16 20时,40.72,-4.73,9,43.76,41.29,69.53,0.74,84,81,0.02,1.94,2.45,2.54,,,
2021-01-16 21时,43.07,-5,7,43.58,41.45,69.35,0.63,72,70,0.01,1.66,2.43,2.5,,,
2021-01-16 22时,44.55,-5.49,7,42.91,40.89,69.46,0.6,68.4,65,0.01,1.58,2.44,2.56,,,
2021-01-16 23时,44.74,-5.66,7,42.55,40.54,69.29,0.59,68.4,65,0.01,1.58,2.4,2.52,,,
2021-01-17 00时,44.56,-5.69,7,42.28,40.27,69.29,0.59,68.4,65,0.01,1.58,2.4,2.52,,,
2021-01-17 01时,43.44,-5.73,7,42.11,40.02,69.19,0.61,70.8,67,0.01,1.63,2.39,2.53,,,
2021-01-17 02时,43.86,-5.72,8,42.58,40.33,69.21,0.65,76.8,73,0.02,1.77,2.35,2.47,,,
2021-01-17 03时,44.67,-5.88,8,43.07,40.84,69.08,0.66,76.8,74,0.02,1.77,2.39,2.48,,,
2021-01-17 04时,45.64,-5.95,8,43.41,41.18,69.11,0.65,78,75,0.01,1.8,2.31,2.41,,,
2021-01-17 05时,47.16,-6.07,8,43.67,41.42,69.13,0.66,78,74,0.02,1.8,2.35,2.48,,,
2021-01-17 06时,50.46,-6.43,8,43.53,41.37,69.31,0.63,73.2,70,0.01,1.69,2.39,2.5,,,
2021-01-17 07时,52.2,-6.59,7,42.78,40.78,69.17,0.58,68.4,64,0.01,1.58,2.36,2.52,,,
2021-01-17 08时,50.41,-6.21,7,41.77,39.58,68.96,0.63,68.4,65,0.01,1.58,2.56,2.69,,,
2021-01-17 09时,42.05,-5.07,10,39.35,36.49,68.79,0.81,85.2,83,0.02,1.97,2.64,2.71,,,
2021-01-17 10时,34.56,-3.04,13,40.65,36.98,68.93,1.03,118.8,116,0.02,2.74,2.41,2.47,401,3,
2021-01-17 11时,27.95,-1.85,12,42.85,39.01,69.08,1.09,117.6,114,0.03,2.71,2.57,2.66,,,
2021-01-17 12时,25.44,-1.38,9,42.04,39.02,69.03,0.85,88.8,85,0.02,2.05,2.66,2.78,,,
2021-01-17 13时,24.54,-1.05,9,40.81,37.91,69.02,0.82,84,81,0.02,1.94,2.71,2.81,,,
2021-01-17 14时,21.27,-0.64,9,40.51,37.6,68.78,0.82,85.2,81,0.02,1.97,2.67,2.81,,,
2021-01-17 15时,25.54,-0.89,10,40.18,37.11,68.76,0.87,90,86,0.02,2.08,2.69,2.81,,,
2021-01-17 16时,27.59,-1.36,11,41.25,37.84,68.62,0.96,102,99,0.02,2.35,2.61,2.69,,,
2021-01-17 17时,27.37,-2.06,9,43.09,40.23,69.01,0.83,88.8,86,0.02,2.05,2.6,2.68,,,
2021-01-17 18时,26.27,-2.13,6,41.68,39.61,69.17,0.6,61.2,58,0.01,1.41,2.72,2.87,,,
2021-01-17 19时,25.49,-2.14,8,40.24,37.87,68.89,0.67,72,69,0.02,1.66,2.58,2.7,,,
2021-01-17 20时,25.55,-2.05,10,41.84,38.85,68.8,0.81,90,87,0.02,2.08,2.5,2.59,,,
2021-01-17 21时,26.24,-1.71,8,42.18,39.72,69.11,0.71,73.2,71,0.02,1.69,2.69,2.78,,,
2021-01-17 22时,26.33,-1.63,7,41.07,38.78,68.86,0.65,67.2,64,0.02,1.55,2.69,2.82,,,
2021-01-17 23时,26.04,-1.74,7,40.31,37.99,68.81,0.66,69.6,65,0.02,1.61,2.63,2.82,,,
2021-01-18 00时,24.93,-1.7,8,40.62,38.08,68.77,0.71,75.6,72,0.02,1.74,2.61,2.74,,,
2021-01-18 01时,24.48,-1.81,8,40.9,38.37,68.64,0.71,75.6,72,0.02,1.74,2.61,2.74,,,
2021-01-18 02时,23.65,-1.79,8,41.16,38.62,68.83,0.71,75.6,72,0.02,1.74,2.61,2.74,,,
2021-01-18 03时,23.09,-1.82,8,41.38,38.87,68.74,0.72,75.6,73,0.02,1.74,2.65,2.74,,,
2021-01-18 04时,23.47,-1.99,8,41.58,39.05,68.89,0.72,76.8,73,0.02,1.77,2.6,2.74,,,
2021-01-18 05时,23.12,-1.92,8,41.73,39.23,69.14,0.71,75.6,73,0.02,1.74,2.61,2.7,,,
2021-01-18 06时,21.76,-1.59,8,41.97,39.45,69.16,0.72,76.8,73,0.02,1.77,2.6,2.74,,,
2021-01-18 07时,20.72,-1.37,8,42.02,39.48,68.77,0.72,76.8,73,0.02,1.77,2.6,2.74,,,
2021-01-18 08时,17.67,-0.14,7,41.77,39.3,68.99,0.7,69.6,66,0.02,1.61,2.79,2.95,,,
2021-01-18 09时,15.39,1.51,8,39.48,36.75,68.79,0.77,72,69,0.02,1.66,2.97,3.1,,,
2021-01-18 10时,13.86,4.2,10,39.99,36.65,68.62,0.93,90,87,0.02,2.08,2.87,2.97,245,2,
2021-01-18 11时,13.43,5.85,9,41.33,38.38,68.76,0.8,78,75,0.02,1.8,2.85,2.96,244,2,
2021-01-18 12时,12.33,6.65,6,40.91,38.71,68.87,0.42,34.8,32,0.01,0.8,3.35,3.65,,,
2021-01-18 15时,14.17,5.37,5,38.48,36.43,68.47,0.25,24,22,0.01,0.55,2.89,3.16,,,
2021-01-18 16时,18.92,3.39,6,40,37.72,68.51,0.33,32.4,31,0.01,0.75,2.83,2.96,,,
2021-01-18 17时,25.08,1.38,5,41.86,39.95,68.95,0.52,55.2,52,0.01,1.27,2.62,2.78,,,
2021-01-18 18时,21.61,1.53,2,41.13,39.97,69.03,0.35,33.6,30,0.01,0.78,2.89,3.24,,,
2021-01-18 19时,20.83,1.48,3,39.65,38.34,68.82,0.38,40.8,37,0.01,0.94,2.59,2.85,,,
2021-01-18 20时,23.14,0.64,4,39.93,38.45,68.81,0.42,44.4,41,0.01,1.02,2.63,2.85,,,
2021-01-18 21时,27.93,-0.35,2,37.88,37.04,68.64,0.24,24,21,0.01,0.55,2.78,3.17,,,
2021-01-18 22时,29.48,-0.89,5,37.03,35.61,68.62,0.4,44.4,42,0.01,1.02,2.5,2.65,,,
2021-01-18 23时,33.82,-1.52,6,38.48,36.69,68.68,0.51,56.4,53,0.01,1.3,2.51,2.67,,,
2021-01-19 00时,35.36,-1.55,5,39.26,37.74,68.85,0.44,46.8,44,0.01,1.08,2.61,2.78,,,
2021-01-19 01时,37.64,-1.59,4,38.43,37.13,68.82,0.38,39.6,36,0.01,0.91,2.67,2.93,,,
2021-01-19 02时,39.09,-1.76,4,37.64,36.35,68.78,0.37,39.6,35,0.01,0.91,2.6,2.94,,,
2021-01-19 03时,39.14,-1.72,5,37.58,36.09,68.65,0.43,46.8,44,0.01,1.08,2.55,2.71,,,
2021-01-19 04时,43.51,-1.98,5,37.97,36.46,68.6,0.43,48,44,0.01,1.11,2.49,2.71,,,
2021-01-19 05时,46.26,-2.29,5,38.18,36.65,68.61,0.44,48,44,0.01,1.11,2.55,2.78,,,
2021-01-19 06时,42.74,-2.15,6,38.71,36.89,68.59,0.52,58.8,56,0.01,1.36,2.46,2.58,,,
2021-01-19 07时,40.8,-2.04,9,41.93,39.48,68.73,0.69,81.6,78,0.02,1.88,2.35,2.46,,,
2021-01-19 08时,41.78,-1.14,4,41.8,40.21,68.69,0.46,44.4,41,0.01,1.02,2.88,3.12,,,
2021-01-19 09时,46.15,-0.25,6,38.65,36.59,68.48,0.5,49.2,46,0.01,1.14,2.82,3.02,,,
2021-01-19 10时,47.31,1.43,8,39.33,37.3,76.18,0,0,0,0,0,,,136,1,
2021-01-19 11时,42.96,3.94,2,35.23,33.69,47.24,0.29,15.6,15,0.01,0.36,5.16,5.37,,,
2021-01-19 12时,43.13,3.97,7,32.62,29.49,45.6,0.58,51.6,49,0.01,1.19,3.12,3.29,,,
2021-01-19 13时,43.05,4,11,36.94,31.83,45.64,0.93,92.4,90,0.02,2.13,2.8,2.87,,,
2021-01-19 14时,40.73,4.52,9,40.37,35.49,45.78,0.89,80.4,78,0.02,1.86,3.07,3.17,,,
2021-01-19 15时,41.75,4.36,7,39.7,35.74,44.74,0.73,63.6,62,0.02,1.47,3.19,3.27,,,
2021-01-19 16时,47.86,3.17,7,38.8,34.92,45.42,0.68,60,59,0.02,1.38,3.15,3.2,,,
2021-01-19 17时,58.32,1.46,8,39.63,35.58,45.42,0.66,63.6,62,0.02,1.47,2.88,2.96,,,
2021-01-19 18时,61.27,1.01,8,40.51,36.58,45.37,0.73,73.2,71,0.02,1.69,2.77,2.86,477,2,
2021-01-19 19时,66.73,0.65,8,40.18,36.63,45.39,0.55,60,58,0.01,1.38,2.55,2.63,1729,6,
2021-01-19 20时,72.75,0.04,8,40.28,36.56,45.29,0.68,73.2,71,0.02,1.69,2.58,2.66,1229,4,
2021-01-19 21时,75.87,-0.03,5,38.22,35.64,45.17,0.48,45.6,42,0.01,1.05,2.92,3.17,1286,4,
2021-01-19 22时,80.55,-0.5,7,36.75,33.62,44.98,0.58,61.2,59,0.01,1.41,2.63,2.73,949,3,
2021-01-19 23时,85.96,-1.12,9,37.56,33.97,45.12,0.67,76.8,74,0.02,1.77,2.42,2.52,2570,8,
2021-01-20 00时,88.76,-1.38,10,39.14,35.31,45.1,0.71,84,81,0.02,1.94,2.35,2.43,3329,10,
2021-01-20 01时,87.77,-1.01,7,38.85,35.71,45.05,0.58,63.6,62,0.01,1.47,2.53,2.6,1974,6,
2021-01-20 02时,84.5,-0.3,7,37.75,34.75,44.97,0.56,58.8,57,0.01,1.36,2.65,2.73,2358,7,
2021-01-20 03时,85.06,-0.44,8,37.38,34.06,44.96,0.62,66,63,0.01,1.52,2.61,2.73,2390,7,
2021-01-20 04时,87.38,-0.98,9,37.97,34.32,45.05,0.67,76.8,74,0.02,1.77,2.42,2.52,1716,5,
2021-01-20 05时,85.04,-1.42,9,38.5,34.93,45.08,0.66,76.8,75,0.02,1.77,2.39,2.44,2386,7,
2021-01-20 06时,88.32,-1.79,9,38.96,35.46,44.95,0.65,78,75,0.02,1.8,2.31,2.41,2811,8,
2021-01-20 07时,89.68,-2.2,11,40.25,36.17,44.93,0.75,93.6,92,0.02,2.16,2.23,2.26,3516,10,
2021-01-20 08时,87.35,-1.92,11,41.73,37.43,45.16,0.8,94.8,92,0.02,2.19,2.34,2.42,3545,10,
2021-01-20 09时,80.27,-0.9,10,40.79,36.7,45.04,0.76,86.4,85,0.02,1.99,2.44,2.48,2436,7,
2021-01-20 10时,71.32,1.39,10,40.26,36,45.02,0.78,85.2,83,0.02,1.97,2.54,2.61,2986,9,
2021-01-20 11时,66.69,3.43,10,39.63,35.13,45,0.81,82.8,81,0.02,1.91,2.72,2.78,3212,10,
2021-01-20 12时,60.46,4.79,10,39.34,34.8,45.01,0.83,84,82,0.02,1.94,2.74,2.81,1834,6,
2021-01-20 13时,51.91,5.8,9,39.84,35.4,44.88,0.82,78,76,0.02,1.8,2.92,3,1373,5,
2021-01-20 14时,48.31,6.19,6,38.79,35.39,44.6,0.62,55.2,53,0.01,1.27,3.12,3.25,1413,5,
2021-01-20 15时,50.03,5.94,6,37.61,34.47,44.73,0.57,52.8,51,0.01,1.22,3,3.1,279,1,
2021-01-20 16时,58.94,3.93,7,37.55,34.59,44.55,0.54,55.2,53,0.01,1.27,2.72,2.83,1558,5,
2021-01-20 17时,69.63,0.43,9,39.88,35.95,44.85,0.72,79.2,76,0.02,1.83,2.53,2.63,592,2,
2021-01-20 18时,65.4,0.98,7,40.98,38.04,44.89,0.54,60,59,0.01,1.38,2.5,2.54,1580,5,
2021-01-20 19时,72.47,0.85,4,39.43,37.2,44.82,0.42,39.6,38,0.01,0.91,2.95,3.07,983,3,
2021-01-20 20时,75.61,0.82,6,38.12,35.53,44.82,0.47,50.4,49,0.01,1.16,2.59,2.66,961,3,
2021-01-20 21时,78.76,0.36,6,37.8,35.24,44.74,0.48,51.6,49,0.01,1.19,2.58,2.72,1665,5,
2021-01-20 22时,70.95,1.01,6,37.65,35.08,44.64,0.48,51.6,50,0.01,1.19,2.58,2.67,1307,4,
2021-01-20 23时,64.22,1.6,6,37.74,35.05,44.67,0.5,51.6,50,0.01,1.19,2.69,2.78,1258,4,
2021-01-21 00时,67.46,0.86,6,38.14,35.33,44.68,0.52,52.8,51,0.01,1.22,2.74,2.83,627,2,
2021-01-21 01时,74.75,0.53,6,37.69,35.22,44.58,0.41,46.8,45,0.01,1.08,2.43,2.53,2085,6,
2021-01-21 02时,71,0.91,6,37.46,34.89,44.77,0.42,44.4,44,0.01,1.02,2.63,2.65,2007,6,
2021-01-21 03时,63.06,2.2,6,37.61,34.8,44.73,0.52,52.8,50,0.01,1.22,2.74,2.89,581,2,
2021-01-21 04时,52.32,2.48,6,37.85,35.02,44.57,0.52,52.8,51,0.01,1.22,2.74,2.83,603,2,
2021-01-21 05时,48.83,3.22,6,38.12,35.37,44.66,0.51,49.2,48,0.01,1.14,2.88,2.95,681,2,
2021-01-21 06时,63.33,2.63,6,38,35.33,44.71,0.49,48,47,0.01,1.11,2.84,2.9,849,3,
2021-01-21 07时,70.45,1.77,8,39.07,35.73,44.74,0.61,68.4,66,0.01,1.58,2.48,2.57,1142,4,
2021-01-21 08时,51.3,3.17,7,40.16,36.95,44.69,0.58,60,58,0.01,1.38,2.69,2.78,1197,4,
2021-01-21 09时,66.48,3.78,5,37.6,35.01,44.74,0.48,39.6,37,0.01,0.91,3.37,3.6,1076,4,
2021-01-21 10时,70.72,3.22,8,35.75,31.97,44.65,0.68,67.2,66,0.02,1.55,2.81,2.86,2878,6,
2021-01-21 11时,68.41,4.86,12,36.81,32.15,44.62,0.82,96,93,0.02,2.22,2.37,2.45,2135,6,
2021-01-21 12时,57.24,7.05,9,39.14,34.76,44.65,0.78,74.4,72,0.02,1.72,2.91,3.01,1843,6,
2021-01-21 13时,51.18,7.04,6,37.06,33.96,44.47,0.56,49.2,46,0.01,1.14,3.16,3.38,340,1,
2021-01-21 14时,52.81,6.27,8,38.14,34.26,44.53,0.71,69.6,67,0.02,1.61,2.83,2.94,618,2,
2021-01-21 15时,55.18,5.89,8,39.34,35.79,44.61,0.64,66,64,0.01,1.52,2.69,2.78,1809,6,
2021-01-21 16时,56.47,5.54,5,39.75,36.7,44.62,0.59,50.4,48,0.01,1.16,3.25,3.41,562,2,
2021-01-21 17时,53.64,4.05,5,39.09,36.5,44.66,0.46,48,46,0.01,1.11,2.66,2.78,643,2,
2021-01-21 18时,50.56,3.89,6,39.9,36.95,44.79,0.53,54,52,0.01,1.25,2.73,2.83,362,1,
2021-01-21 19时,48.72,3.88,5,40.02,37.37,44.68,0.51,46.8,45,0.01,1.08,3.03,3.15,330,1,
2021-01-21 20时,48.26,3.74,4,39.47,37.26,44.74,0.42,38.4,37,0.01,0.89,3.04,3.15,,,
2021-01-21 21时,52.83,3.12,3,37.57,35.82,44.82,0.33,30,28,0.01,0.69,3.06,3.27,308,1,
2021-01-21 22时,58.33,2.54,5,37.5,34.98,44.58,0.46,45.6,43,0.01,1.05,2.8,2.97,,,
2021-01-21 23时,63.43,2.16,5,37.66,35.43,44.54,0.41,43.2,41,0.01,1,2.64,2.78,1560,5,
2021-01-22 00时,57.63,2.02,5,37.65,35.17,44.55,0.46,44.4,43,0.01,1.02,2.88,2.97,,,
2021-01-22 01时,59.4,1.89,5,37.94,35.53,44.57,0.44,44.4,42,0.01,1.02,2.75,2.91,592,2,
2021-01-22 02时,70.31,0.81,6,37.7,35.43,44.59,0.41,46.8,45,0.01,1.08,2.43,2.53,1630,5,
2021-01-22 03时,51.64,1.57,6,39.09,36.01,44.52,0.57,56.4,54,0.01,1.3,2.81,2.93,,,
2021-01-22 04时,47.67,1.81,4,38.62,36.44,44.61,0.4,37.2,35,0.01,0.86,2.99,3.17,,,
2021-01-22 05时,69.68,0.15,5,37.72,35.51,44.59,0.4,45.6,43,0.01,1.05,2.44,2.58,1191,4,
2021-01-22 06时,57.17,0.32,7,39.02,35.67,44.53,0.62,63.6,61,0.01,1.47,2.71,2.82,,,
2021-01-22 07时,79.32,-1.34,7,39.75,36.79,44.63,0.55,60,59,0.01,1.38,2.55,2.59,1860,6,
2021-01-22 08时,69.33,0.04,8,40.06,36.35,44.69,0.69,73.2,70,0.02,1.69,2.62,2.74,565,2,
2021-01-22 09时,51.54,2.68,8,39.41,35.56,44.54,0.7,69.6,67,0.02,1.61,2.79,2.9,1235,4,
2021-01-22 10时,49.45,4.54,8,39.07,35.1,44.54,0.72,74.4,71,0.02,1.72,2.69,2.82,1168,4,
2021-01-22 11时,38.38,6.89,7,39.7,35.94,44.44,0.69,61.2,59,0.02,1.41,3.13,3.25,752,4,
2021-01-22 12时,33.16,6.9,6,38.93,35.54,44.37,0.62,55.2,53,0.01,1.27,3.12,3.25,,,
2021-01-22 13时,28.15,6.74,6,38.69,35.35,44.46,0.59,54,52,0.01,1.25,3.03,3.15,154,1,
2021-01-22 14时,33.44,5.72,6,38.75,35.38,44.38,0.61,55.2,53,0.01,1.27,3.07,3.2,,,
2021-01-22 15时,39.68,3.87,6,38.65,35.33,44.51,0.61,56.4,53,0.01,1.3,3,3.2,,,
2021-01-22 16时,50.51,1.54,7,38.98,35.38,45.3,0.68,63.6,63,0.02,1.47,2.97,3,,,
2021-01-22 17时,55.22,0.68,7,40.71,37.35,45.3,0.62,64.8,62,0.01,1.5,2.66,2.78,,,
2021-01-22 18时,52.34,0.71,5,40.45,37.92,45.24,0.47,48,45,0.01,1.11,2.72,2.9,,,
2021-01-22 19时,36.4,1.31,5,39.96,37.48,45.29,0.46,46.8,45,0.01,1.08,2.73,2.84,,,
2021-01-22 20时,33.77,1.25,5,39.69,37.19,45.32,0.48,46.8,45,0.01,1.08,2.85,2.96,,,
2021-01-22 21时,33.95,1.23,4,39.23,36.88,45.35,0.45,42,40,0.01,0.97,2.98,3.12,,,
2021-01-22 22时,35.3,1,4,37.94,35.76,45.35,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-01-22 23时,34.6,0.79,5,37.16,34.87,45.35,0.43,42,39,0.01,0.97,2.84,3.06,,,
2021-01-23 00时,32.61,0.8,5,37.34,34.8,45.25,0.46,45.6,43,0.01,1.05,2.8,2.97,,,
2021-01-23 01时,33.48,0.68,5,37.46,34.92,45.3,0.47,45.6,43,0.01,1.05,2.86,3.04,,,
2021-01-23 02时,32.01,0.88,5,37.54,34.98,45.28,0.48,45.6,43,0.01,1.05,2.92,3.1,,,
2021-01-23 03时,34.79,0.33,6,37.88,35.14,45.25,0.51,50.4,49,0.01,1.16,2.81,2.89,,,
2021-01-23 04时,33.24,0.57,6,38.87,35.91,45.2,0.56,55.2,52,0.01,1.27,2.82,2.99,,,
2021-01-23 05时,32.9,0.56,6,39.47,36.65,45.25,0.53,51.6,49,0.01,1.19,2.85,3,,,
2021-01-23 06时,34.65,-0.06,5,39.11,36.59,45.31,0.47,45.6,44,0.01,1.05,2.86,2.97,,,
2021-01-23 07时,30.23,0.86,6,39.41,36.49,45.26,0.55,55.2,53,0.01,1.27,2.77,2.88,,,
2021-01-23 08时,27.95,1.83,6,39.56,36.39,45.4,0.59,55.2,53,0.01,1.27,2.97,3.09,,,
2021-01-23 09时,26.42,2.63,7,38.88,35.47,45.35,0.64,60,58,0.01,1.38,2.96,3.07,115,1,
2021-01-23 10时,25.02,5.18,7,39.26,35.76,45.45,0.66,62.4,60,0.02,1.44,2.94,3.06,316,3,
2021-01-23 11时,21.98,6.86,6,39.46,36.24,45.76,0.6,54,52,0.01,1.25,3.09,3.21,212,2,
2021-01-23 12时,21.25,7.6,5,38.71,35.91,45.78,0.53,45.6,44,0.01,1.05,3.23,3.35,104,1,
2021-01-23 13时,20.74,7.79,5,38.53,35.69,45.96,0.44,46.8,45,0.01,1.08,2.61,2.72,,,
2021-01-23 14时,25.49,7.23,5,38.69,35.9,45.52,0.58,45.6,45,0.01,1.05,3.53,3.58,,,
2021-01-23 15时,27.83,6.04,5,38.88,36.15,45.71,0.47,46.8,45,0.01,1.08,2.79,2.9,,,
2021-01-23 16时,24.48,4.37,5,39.03,36.36,45.6,0.53,46.8,44,0.01,1.08,3.15,3.35,,,
2021-01-23 17时,32.64,2.83,5,39.87,37.41,45.81,0.5,46.8,45,0.01,1.08,2.97,3.09,,,
2021-01-23 18时,35.98,2.26,4,39.85,37.62,45.73,0.42,39.6,37,0.01,0.91,2.95,3.15,,,
2021-01-23 19时,38.05,1.47,4,38.9,36.64,45.81,0.43,42,40,0.01,0.97,2.84,2.99,,,
2021-01-23 20时,37.18,1.65,6,39.42,36.64,45.68,0.53,52.8,50,0.01,1.22,2.79,2.94,,,
2021-01-23 21时,30.53,1.91,4,39.07,36.93,45.91,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-01-23 22时,31.14,1.99,4,38.26,36.17,45.87,0.4,37.2,35,0.01,0.86,2.99,3.17,,,
2021-01-23 23时,36.88,1.86,4,37.6,35.52,45.87,0.39,37.2,35,0.01,0.86,2.91,3.1,,,
2021-01-24 00时,41.68,1.65,4,37.19,35.13,45.85,0.39,36,35,0.01,0.83,3.01,3.1,,,
2021-01-24 01时,40.52,1.35,5,37.48,35.11,45.8,0.45,44.4,43,0.01,1.02,2.82,2.91,,,
2021-01-24 02时,30.96,1.84,5,38.21,35.74,45.85,0.47,45.6,43,0.01,1.05,2.86,3.04,,,
2021-01-24 03时,24.53,2.8,5,38.83,36.38,45.81,0.46,44.4,43,0.01,1.02,2.88,2.97,,,
2021-01-24 04时,26.2,2.91,4,38.47,36.37,45.98,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-01-24 05时,30.61,2.64,4,37.94,35.84,45.84,0.4,37.2,35,0.01,0.86,2.99,3.17,,,
2021-01-24 06时,27.39,2.77,5,38.13,35.57,45.82,0.46,46.8,45,0.01,1.08,2.73,2.84,,,
2021-01-24 07时,27.85,2.98,6,39.76,36.81,45.8,0.47,46.8,44,0.01,1.08,2.79,2.97,,,
2021-01-24 08时,29.54,3.18,5,39.88,37.15,45.74,0.5,46.8,45,0.01,1.08,2.97,3.09,,,
2021-01-24 09时,26.95,4.89,6,38.44,35.33,45.71,0.58,51.6,50,0.01,1.19,3.12,3.22,,,
2021-01-24 10时,25.64,6.06,7,39.06,35.38,45.69,0.7,63.6,61,0.02,1.47,3.06,3.19,,,
2021-01-24 11时,29.56,6.75,6,39.1,35.81,45.52,0.62,55.2,53,0.01,1.27,3.12,3.25,103,1,
2021-01-24 12时,29.08,6.8,6,38.99,35.7,45.79,0.59,55.2,52,0.01,1.27,2.97,3.15,,,
2021-01-24 13时,27.27,7.47,6,39.17,35.86,45.71,0.62,55.2,53,0.01,1.27,3.12,3.25,,,
2021-01-24 14时,26.49,6.94,6,39.37,36.1,45.65,0.62,54,52,0.01,1.25,3.19,3.31,,,
2021-01-24 15时,36.06,5.65,5,38.65,35.86,45.7,0.52,46.8,44,0.01,1.08,3.09,3.28,,,
2021-01-24 16时,41.39,4.23,6,38.3,35.31,45.84,0.56,52.8,51,0.01,1.22,2.95,3.05,,,
2021-01-24 17时,42.12,3.24,6,39.82,37.05,45.81,0.47,48,46,0.01,1.11,2.72,2.84,,,
2021-01-24 18时,44,3.18,3,39.95,38.13,45.95,0.3,28.8,27,0.01,0.66,2.89,3.09,,,
2021-01-24 19时,35.16,3.41,3,38.76,37.06,45.96,0.32,30,29,0.01,0.69,2.96,3.07,,,
2021-01-24 20时,34.57,3.15,4,38.48,36.43,45.84,0.39,38.4,36,0.01,0.89,2.82,3.01,,,
2021-01-24 21时,36.69,3.06,4,38.54,36.49,45.87,0.4,38.4,37,0.01,0.89,2.89,3,,,
2021-01-24 22时,39.21,2.79,4,38.5,36.53,46.03,0.32,30,29,0.01,0.69,2.96,3.07,,,
2021-01-24 23时,40.29,2.51,3,37.54,35.91,45.99,0.3,28.8,27,0.01,0.66,2.89,3.09,,,
2021-01-25 00时,41.67,2.06,4,36.96,35.03,45.81,0.36,37.2,35,0.01,0.86,2.69,2.86,,,
2021-01-25 01时,42.04,2.04,5,38.12,35.69,45.9,0.43,43.2,40,0.01,1,2.76,2.99,,,
2021-01-25 02时,37.96,2.86,4,38.75,36.59,45.9,0.37,34.8,33,0.01,0.8,2.95,3.11,,,
2021-01-25 03时,36.84,2.84,4,38.72,36.65,45.93,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-01-25 04时,33.67,2.76,4,38.67,36.6,45.81,0.39,38.4,36,0.01,0.89,2.82,3.01,,,
2021-01-25 05时,36.39,2.3,4,38.57,36.52,45.93,0.37,36,34,0.01,0.83,2.85,3.02,,,
2021-01-25 06时,38.62,2.93,4,38.52,36.45,45.83,0.34,31.2,30,0.01,0.72,3.03,3.15,,,
2021-01-25 07时,51.54,2.32,5,38.89,36.44,45.81,0.47,45.6,43,0.01,1.05,2.86,3.04,,,
2021-01-25 08时,69.3,1.31,6,39.3,36.75,45.83,0.48,50.4,48,0.01,1.16,2.65,2.78,699,3,
2021-01-25 09时,65.13,0.74,7,39.19,36.04,45.87,0.52,52.8,51,0.01,1.22,2.74,2.83,538,2,
2021-01-25 10时,77.42,-0.79,8,39.6,36.43,45.85,0.52,61.2,59,0.01,1.41,2.36,2.45,2120,7,
2021-01-25 11时,82.51,-1.15,9,40.61,37.31,45.9,0.5,61.2,60,0.01,1.41,2.27,2.31,2497,8,
2021-01-25 12时,89.93,-0.06,7,40.23,37.42,45.88,0.46,52.8,51,0.01,1.22,2.42,2.51,2017,6,
2021-01-25 13时,91.75,0.14,7,39.16,36.34,45.66,0.53,61.2,59,0.01,1.41,2.41,2.5,2466,7,
2021-01-25 14时,93.47,-0.02,9,39.69,36.26,45.99,0.63,73.2,71,0.01,1.69,2.39,2.46,2120,6,
2021-01-25 15时,94.88,-0.23,9,40.52,36.95,45.85,0.68,81.6,79,0.02,1.88,2.31,2.39,2434,7,
2021-01-25 16时,94.05,0.29,8,40.36,37.43,45.73,0.55,67.2,66,0.01,1.55,2.27,2.31,1670,5,
2021-01-25 17时,92.84,1.3,6,40.61,38.28,45.63,0.44,55.2,53,0.01,1.27,2.21,2.31,2372,7,
2021-01-25 18时,92.58,1.8,4,39.81,38.08,45.93,0.33,36,35,0.01,0.83,2.55,2.62,1571,5,
2021-01-25 19时,92.99,1.47,5,38.73,37,45.87,0.33,40.8,38,0.01,0.94,2.25,2.41,2043,6,
2021-01-25 20时,93.41,0.29,7,39.14,36.83,45.74,0.44,58.8,56,0.01,1.36,2.08,2.18,2697,7,
2021-01-25 21时,94.92,0.13,6,39.68,37.52,45.84,0.41,49.2,48,0.01,1.14,2.31,2.37,2154,6,
2021-01-25 22时,95.18,0.16,5,39.02,37.23,45.83,0.34,43.2,41,0.01,1,2.19,2.3,1885,5,
2021-01-25 23时,95.2,0.27,5,38.48,36.61,45.76,0.35,43.2,41,0.01,1,2.25,2.37,1876,5,
2021-01-26 00时,95.13,-0.18,6,38.3,36.17,45.78,0.41,49.2,47,0.01,1.14,2.31,2.42,2289,6,
2021-01-26 01时,94.98,-0.73,7,38.56,36.25,45.7,0.44,56.4,54,0.01,1.3,2.17,2.26,2703,7,
2021-01-26 02时,92.39,-1.17,7,39.46,37,45.85,0.39,51.6,49,0.01,1.19,2.1,2.21,2165,6,
2021-01-26 03时,85.27,-1.4,5,39.62,37.54,45.85,0.38,45.6,43,0.01,1.05,2.31,2.45,1399,4,
2021-01-26 04时,81.72,-1.25,5,39.04,36.99,45.94,0.39,44.4,43,0.01,1.02,2.44,2.52,1109,3,
2021-01-26 05时,82.54,-1.61,6,39.12,36.84,45.91,0.44,52.8,51,0.01,1.22,2.31,2.4,1517,4,
2021-01-26 06时,79.82,-2.21,6,39.61,37.14,45.85,0.47,54,52,0.01,1.25,2.42,2.51,1129,3,
2021-01-26 07时,80.96,-1.92,6,39.92,37.68,45.87,0.42,54,52,0.01,1.25,2.16,2.24,1848,5,
2021-01-26 08时,80.68,-1.9,7,40.77,38.29,45.91,0.47,58.8,57,0.01,1.36,2.22,2.29,1800,5,
2021-01-26 09时,74.07,0.17,6,40.72,37.94,45.95,0.52,56.4,54,0.01,1.3,2.56,2.67,850,2,
2021-01-26 10时,61.77,2.89,5,39.74,37.58,45.84,0.41,45.6,44,0.01,1.05,2.5,2.59,945,3,
2021-01-26 11时,58.74,4.4,5,39.37,37.29,46,0.39,44.4,42,0.01,1.02,2.44,2.58,1530,5,
2021-01-26 12时,51.94,5.24,5,39.6,37.44,45.92,0.41,44.4,43,0.01,1.02,2.57,2.65,797,3,
2021-01-26 13时,39.58,5.8,3,39.45,37.67,46.02,0.34,32.4,30,0.01,0.75,2.91,3.15,,,
2021-01-26 14时,32.46,5.14,5,39.18,36.88,46.02,0.45,44.4,41,0.01,1.02,2.82,3.05,,,
2021-01-26 15时,35.5,4.61,5,39.1,36.84,46.18,0.43,42,41,0.01,0.97,2.84,2.91,,,
2021-01-26 16时,40.27,3.33,5,39.56,37.1,45.99,0.47,46.8,45,0.01,1.08,2.79,2.9,193,1,
2021-01-26 17时,44.86,2.03,5,40.03,37.66,46.04,0.45,48,45,0.01,1.11,2.6,2.78,,,
2021-01-26 18时,49.71,0.8,4,40.37,38.4,46.19,0.37,39.6,37,0.01,0.91,2.6,2.78,,,
2021-01-26 19时,46.51,1.17,4,40.34,38.42,46.2,0.29,31.2,30,0.01,0.72,2.58,2.69,,,
2021-01-26 20时,33.18,2.06,3,39.97,38.43,46.37,0.29,30,28,0.01,0.69,2.69,2.88,,,
2021-01-26 21时,27.82,2.32,2,38.48,37.22,46.34,0.25,24,22,0.01,0.55,2.89,3.16,,,
2021-01-26 22时,40.97,2.07,3,38.02,36.38,46.39,0.31,32.4,30,0.01,0.75,2.66,2.87,,,
2021-01-26 23时,44.59,2.09,4,38.43,36.52,46.19,0.36,37.2,35,0.01,0.86,2.69,2.86,,,
2021-01-27 00时,45.72,1.94,4,38.85,36.92,46.37,0.37,37.2,36,0.01,0.86,2.76,2.85,,,
2021-01-27 01时,49.02,1.62,4,39.19,37.26,46.12,0.37,37.2,36,0.01,0.86,2.76,2.85,,,
2021-01-27 02时,48.72,1.45,4,39.37,37.47,46.13,0.37,37.2,35,0.01,0.86,2.76,2.94,,,
2021-01-27 03时,53.44,1.08,3,38.61,37.11,46.28,0.24,22.8,22,0.01,0.53,2.92,3.03,314,1,
2021-01-27 04时,61.44,0.88,4,37.88,36.24,46.22,0.32,34.8,33,0.01,0.8,2.55,2.69,879,3,
2021-01-27 05时,69.02,0.67,5,38.43,36.31,46.23,0.41,44.4,44,0.01,1.02,2.57,2.59,311,1,
2021-01-27 06时,68.54,0.43,5,39.02,37.01,46.1,0.38,46.8,45,0.01,1.08,2.26,2.35,1329,4,
2021-01-27 07时,69.28,0.46,6,40.44,38.15,46.12,0.44,50.4,48,0.01,1.16,2.43,2.55,939,3,
2021-01-27 08时,72.38,1.61,4,39.94,37.85,46.42,0.37,38.4,37,0.01,0.89,2.68,2.78,778,3,
2021-01-27 09时,67.84,2.38,6,38.09,35.56,46.21,0.44,48,45,0.01,1.11,2.55,2.72,1306,4,
2021-01-27 10时,57.94,3.63,8,39.51,35.89,46.21,0.69,69.6,68,0.02,1.61,2.75,2.82,874,3,
2021-01-27 11时,49.11,4.61,6,39.91,37.12,46.13,0.53,52.8,50,0.01,1.22,2.79,2.94,298,1,
2021-01-27 12时,41.17,5.35,4,38.54,36.36,46.27,0.42,39.6,37,0.01,0.91,2.95,3.15,,,
2021-01-27 13时,40.51,4.97,5,38.25,35.57,46.11,0.51,50.4,48,0.01,1.16,2.81,2.95,,,
2021-01-27 14时,35.44,4.42,6,39.25,36.24,46.14,0.59,56.4,54,0.01,1.3,2.91,3.03,,,
2021-01-27 15时,36.45,3.71,6,39.98,37.17,46.29,0.54,52.8,50,0.01,1.22,2.84,3,,,
2021-01-27 16时,43.78,2.74,5,39.63,37.03,46.29,0.5,48,46,0.01,1.11,2.89,3.02,,,
2021-01-27 17时,45.02,1.95,5,40.19,37.99,46.42,0.42,45.6,44,0.01,1.05,2.56,2.65,,,
2021-01-27 18时,40.7,1.77,3,40.33,38.61,46.53,0.33,34.8,33,0.01,0.8,2.63,2.78,,,
2021-01-27 19时,39.06,1.74,3,39.4,37.86,46.57,0.3,31.2,28,0.01,0.72,2.67,2.98,,,
2021-01-27 20时,40.74,1.83,3,38.64,37.14,46.59,0.29,30,28,0.01,0.69,2.69,2.88,,,
2021-01-27 21时,57.93,1.17,3,38.11,36.61,46.55,0.29,30,28,0.01,0.69,2.69,2.88,,,
2021-01-27 22时,83.11,0.94,4,37.67,36.02,46.4,0.31,37.2,35,0.01,0.86,2.31,2.46,936,4,
2021-01-27 23时,87.18,0.5,5,38.29,36.42,46.32,0.36,44.4,42,0.01,1.02,2.25,2.38,1431,5,
2021-01-28 00时,85.7,0.26,5,38.62,36.82,46.37,0.35,44.4,42,0.01,1.02,2.19,2.31,2002,6,
2021-01-28 01时,76.11,-0.43,5,39.09,37.19,46.45,0.37,44.4,43,0.01,1.02,2.31,2.39,1033,3,
2021-01-28 02时,64.6,-2.75,5,39.71,37.72,46.49,0.39,46.8,45,0.01,1.08,2.31,2.41,369,1,
2021-01-28 03时,58.54,-3.57,5,40.06,38.08,46.5,0.39,46.8,45,0.01,1.08,2.31,2.41,406,1,
2021-01-28 04时,57.18,-4.22,5,40.33,38.39,46.46,0.37,46.8,45,0.01,1.08,2.2,2.28,423,1,
2021-01-28 05时,54.05,-4.63,5,40.56,38.51,46.39,0.39,46.8,44,0.01,1.08,2.31,2.46,,,
2021-01-28 06时,41.86,-5.01,5,40.61,38.54,46.39,0.4,48,46,0.01,1.11,2.31,2.42,,,
2021-01-28 07时,39.08,-5.02,5,40.44,38.3,46.36,0.41,46.8,45,0.01,1.08,2.43,2.53,,,
2021-01-28 08时,36.37,-4.37,6,40.06,37.65,46.49,0.46,50.4,49,0.01,1.16,2.54,2.61,,,
2021-01-28 09时,35.22,-3.27,8,40.03,36.6,46.4,0.65,72,69,0.02,1.66,2.51,2.62,,,
2021-01-28 10时,32.5,-1.9,7,40.53,37.24,46.4,0.62,67.2,65,0.01,1.55,2.56,2.65,272,2,
2021-01-28 11时,25.47,-0.91,7,40.42,37.32,46.33,0.59,63.6,62,0.01,1.47,2.58,2.64,264,2,
2021-01-28 12时,22.76,-1.29,6,40.22,37.42,46.44,0.54,56.4,54,0.01,1.3,2.66,2.78,,,
2021-01-28 13时,20.94,-1.32,6,40.22,37.44,46.47,0.53,56.4,54,0.01,1.3,2.61,2.73,,,
2021-01-28 14时,19.66,-1.63,6,40.32,37.56,46.41,0.53,56.4,55,0.01,1.3,2.61,2.68,,,
2021-01-28 15时,18.86,-2.07,6,40.38,37.66,46.42,0.52,55.2,54,0.01,1.27,2.62,2.67,,,
2021-01-28 16时,19.58,-2.89,6,40.32,37.58,46.49,0.52,56.4,54,0.01,1.3,2.56,2.67,,,
2021-01-28 17时,20.49,-4.12,6,40.53,37.99,46.52,0.49,56.4,54,0.01,1.3,2.41,2.52,,,
2021-01-28 18时,22.77,-4.9,5,40.87,38.57,46.35,0.44,50.4,48,0.01,1.16,2.43,2.55,,,
2021-01-28 19时,21.77,-4.59,5,40.51,38.31,46.45,0.42,49.2,46,0.01,1.14,2.37,2.54,,,
2021-01-28 20时,20.32,-4.11,5,40.96,38.56,46.43,0.46,52.8,50,0.01,1.22,2.42,2.56,,,
2021-01-28 21时,22.28,-4.21,4,40.1,38.25,46.55,0.36,39.6,37,0.01,0.91,2.53,2.7,,,
2021-01-28 22时,19.53,-3.34,4,39.08,37.2,46.58,0.36,38.4,36,0.01,0.89,2.6,2.78,,,
2021-01-28 23时,20.47,-3.08,5,38.41,36.36,46.48,0.4,42,41,0.01,0.97,2.65,2.71,,,
2021-01-29 00时,21.38,-3.01,5,38.72,36.5,46.54,0.43,45.6,44,0.01,1.05,2.62,2.71,,,
2021-01-29 01时,22.5,-3.12,5,38.98,36.74,46.58,0.44,46.8,44,0.01,1.08,2.61,2.78,,,
2021-01-29 02时,24.77,-2.83,5,39.03,36.79,46.43,0.44,46.8,45,0.01,1.08,2.61,2.72,,,
2021-01-29 03时,28.18,-2.59,5,39.11,36.84,46.49,0.44,46.8,45,0.01,1.08,2.61,2.72,,,
2021-01-29 04时,31.15,-2.6,5,39.19,36.92,46.51,0.44,46.8,44,0.01,1.08,2.61,2.78,,,
2021-01-29 05时,33.92,-2.62,5,39.24,36.97,46.49,0.44,46.8,45,0.01,1.08,2.61,2.72,,,
2021-01-29 06时,36.13,-2.75,5,39.29,37,46.49,0.45,46.8,46,0.01,1.08,2.67,2.72,,,
2021-01-29 07时,37.06,-2.53,6,40.13,37.48,46.39,0.5,56.4,54,0.01,1.3,2.46,2.57,,,
2021-01-29 08时,37.96,-2.02,6,40.71,37.88,46.51,0.49,45.6,43,0.01,1.05,2.98,3.17,,,
2021-01-29 11时,9.4,1.61,1,13.73,13.44,14.08,0.07,2.4,2,0,0.06,8.1,9.72,,,
2021-01-29 12时,27.19,3.73,4,25.93,24.21,48.21,0.31,30,28,0.01,0.69,2.87,3.08,,,
2021-01-29 13时,26.23,4.84,7,29.5,26.74,47.87,0.52,48,47,0.01,1.11,3.01,3.07,123,1,
2021-01-29 14时,28.34,4.24,8,34.35,30.77,48.06,0.69,66,62,0.02,1.52,2.9,3.09,,,
2021-01-29 15时,28.1,4.29,8,38.34,34.6,48.19,0.74,70.8,66,0.02,1.63,2.9,3.11,,,
2021-01-29 16时,32.34,3.89,6,39.6,36.72,48.44,0.58,55.2,50,0.01,1.27,2.92,3.22,,,
2021-01-29 17时,38.32,2.14,4,40.23,38.23,48.54,0.4,42,38,0.01,0.97,2.65,2.92,,,
2021-01-29 18时,37.43,2.48,2,39.46,38.3,48.7,0.24,22.8,20,0.01,0.53,2.92,3.33,,,
2021-01-29 19时,39.68,2.84,4,38.65,36.98,48.6,0.34,33.6,32,0.01,0.78,2.81,2.95,,,
2021-01-29 20时,41.39,3.1,4,39.28,37.33,48.47,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-01-29 21时,48.18,3.29,3,38.91,37.29,48.55,0.33,30,27,0.01,0.69,3.06,3.4,,,
2021-01-29 22时,50.07,3.38,3,38.12,36.56,48.47,0.32,28.8,26,0.01,0.66,3.09,3.42,,,
2021-01-29 23时,52.09,3.41,4,37.87,36.07,48.29,0.37,34.8,32,0.01,0.8,2.95,3.21,,,
2021-01-30 00时,54.96,3.42,4,38.48,36.52,48.54,0.39,37.2,35,0.01,0.86,2.91,3.1,,,
2021-01-30 01时,58.13,2.89,4,38.94,36.99,48.61,0.38,37.2,35,0.01,0.86,2.84,3.02,,,
2021-01-30 02时,59.5,2.45,4,39.02,37.22,48.38,0.36,36,33,0.01,0.83,2.78,3.03,565,2,
2021-01-30 03时,58.18,2.2,4,38.88,37.11,48.5,0.36,37.2,35,0.01,0.86,2.69,2.86,278,1,
2021-01-30 04时,53.81,1.92,4,39.01,37.26,48.35,0.36,36,34,0.01,0.83,2.78,2.94,599,2,
2021-01-30 05时,40.36,2.33,4,39.01,37.15,48.48,0.38,37.2,35,0.01,0.86,2.84,3.02,,,
2021-01-30 06时,33.81,2.92,4,39.33,37.41,48.42,0.39,37.2,36,0.01,0.86,2.91,3.01,,,
2021-01-30 07时,28.77,3.26,4,39.65,37.7,48.43,0.38,37.2,36,0.01,0.86,2.84,2.93,,,
2021-01-30 08时,25.84,4.24,4,39.63,37.66,48.53,0.39,34.8,33,0.01,0.8,3.11,3.28,,,
2021-01-30 09时,8.57,5.33,1,35.74,34.63,48.38,0.22,13.2,11,0.01,0.3,4.63,5.56,,,
2021-01-30 10时,0,5.06,0,29.94,29.5,48.35,0.05,1.2,0,0,0.03,11.57,,,,
2021-01-30 11时,0,9.37,5,27.51,25.62,44.75,0.37,33.6,30,0.01,0.78,3.06,3.43,291,3,
2021-01-30 12时,0,8.84,6,30.54,27.76,49.42,0.55,46.8,44,0.01,1.08,3.26,3.47,,,
2021-01-30 13时,0,8.9,6,33.29,30.39,49.54,0.57,51.6,47,0.01,1.19,3.07,3.37,,,
2021-01-30 14时,0,8.9,6,35.9,32.97,49.75,0.59,54,49,0.01,1.25,3.03,3.34,,,
2021-01-30 15时,0,8.55,5,37.71,35.02,49.81,0.54,48,45,0.01,1.11,3.12,3.33,,,
2021-01-30 16时,0,7.04,5,38.23,35.72,49.83,0.5,45.6,42,0.01,1.05,3.05,3.31,,,
2021-01-30 17时,0,5.79,4,39.07,37.05,50,0.42,40.8,36,0.01,0.94,2.86,3.24,,,
2021-01-30 18时,0,5.42,3,38.92,37.45,50,0.3,28.8,26,0.01,0.66,2.89,3.21,,,
2021-01-30 19时,0,5.12,3,38.51,37.06,49.93,0.24,22.8,21,0.01,0.53,2.92,3.17,,,
2021-01-30 20时,0,5.31,3,38.26,36.82,49.99,0.3,28.8,26,0.01,0.66,2.89,3.21,,,
2021-01-30 21时,0,5.4,3,38.06,36.61,49.96,0.3,28.8,27,0.01,0.66,2.89,3.09,,,
2021-01-30 22时,0,5.55,3,37.82,36.35,49.96,0.31,28.8,26,0.01,0.66,2.99,3.31,,,
2021-01-30 23时,0,5.76,3,37.56,36.08,49.94,0.31,28.8,26,0.01,0.66,2.99,3.31,,,
2021-01-31 00时,0,5.56,3,37.31,35.85,50.02,0.3,28.8,26,0.01,0.66,2.89,3.21,,,
2021-01-31 01时,0,5.4,3,37.11,35.64,49.9,0.29,28.8,26,0.01,0.66,2.8,3.1,,,
2021-01-31 02时,0,4.93,3,37.02,35.47,49.85,0.32,31.2,29,0.01,0.72,2.85,3.07,,,
2021-01-31 03时,0,5.03,4,37.82,35.99,50.01,0.37,36,35,0.01,0.83,2.85,2.94,,,
2021-01-31 04时,0,5.18,4,38.61,36.79,49.86,0.37,34.8,34,0.01,0.8,2.95,3.02,,,
2021-01-31 05时,0,5.34,3,38.4,36.95,49.84,0.3,28.8,26,0.01,0.66,2.89,3.21,,,
2021-01-31 06时,0,5.37,3,37.99,36.52,49.96,0.3,28.8,26,0.01,0.66,2.89,3.21,,,
2021-01-31 07时,0,4.88,4,38.2,36.34,49.88,0.39,37.2,34,0.01,0.86,2.91,3.19,,,
2021-01-31 08时,0,5.14,4,38.38,36.39,49.76,0.41,39.6,35,0.01,0.91,2.88,3.25,,,
2021-01-31 09时,0,5.96,6,38.27,35.51,49.65,0.56,54,49,0.01,1.25,2.88,3.17,118,1,
2021-01-31 10时,0,7.18,6,39.05,36.14,49.75,0.59,54,51,0.01,1.25,3.03,3.21,226,2,
2021-01-31 11时,0,9.31,5,38.98,36.29,49.88,0.56,46.8,45,0.01,1.08,3.32,3.46,,,
2021-01-31 12时,0.41,8.78,5,38.84,36.1,48.24,0.52,45.6,44,0.01,1.05,3.17,3.28,,,
2021-01-31 13时,7.1,9.91,5,38.53,36.18,50.44,0,40.8,38,0,0.94,0,0,,,
2021-01-31 14时,18.73,9.58,4,37.2,34.87,30.99,347.03,26.4,25,8.01,0.61,"3,651.41","3,855.89",,,
2021-01-31 15时,24.91,8.89,3,35.55,34.2,30.79,347.33,18,16,8.02,0.42,"5,360.03","6,030.03",,,
2021-01-31 16时,30.51,7.2,6,35.83,33.29,50.68,0.52,50.4,48,0.01,1.16,2.87,3.01,,,
2021-01-31 17时,36.32,5.26,5,38.65,36.37,50.86,0.48,46.8,45,0.01,1.08,2.85,2.96,,,
2021-01-31 18时,34.32,4.79,3,39.38,37.7,50.73,0.34,33.6,31,0.01,0.78,2.81,3.05,,,
2021-01-31 19时,23.1,5.4,3,39,37.51,50.46,0.33,30,28,0.01,0.69,3.06,3.27,,,
2021-01-31 20时,21.31,5.43,3,38.74,37.27,50.56,0.31,28.8,27,0.01,0.66,2.99,3.19,,,
2021-01-31 21时,21.52,5.68,3,38.54,37.04,50.46,0.31,30,28,0.01,0.69,2.87,3.08,,,
2021-01-31 22时,25.11,5.92,3,38.34,36.82,50.15,0.32,30,28,0.01,0.69,2.96,3.17,,,
2021-01-31 23时,22.84,6.31,3,38.16,36.65,50.3,0.32,30,28,0.01,0.69,2.96,3.17,,,
2021-02-01 00时,22.67,6.18,3,38.02,36.5,50.4,0.32,31.2,28,0.01,0.72,2.85,3.17,,,
2021-02-01 01时,25.14,5.37,3,37.85,36.36,50.32,0.31,30,27,0.01,0.69,2.87,3.19,,,
2021-02-01 02时,24.18,5.18,3,37.75,36.27,50.42,0.31,30,28,0.01,0.69,2.87,3.08,,,
2021-02-01 03时,21.86,5.41,3,37.7,36.2,50.34,0.31,30,28,0.01,0.69,2.87,3.08,,,
2021-02-01 04时,23.49,4.97,3,37.68,36.18,50.37,0.31,30,28,0.01,0.69,2.87,3.08,,,
2021-02-01 05时,22.64,5.27,3,37.64,36.15,50.39,0.31,30,28,0.01,0.69,2.87,3.08,,,
2021-02-01 06时,34.62,2.39,4,37.72,36.09,50.13,0.34,36,34,0.01,0.83,2.62,2.78,,,
2021-02-01 07时,46.99,0.36,6,39.27,37,50.11,0.48,52.8,50,0.01,1.22,2.53,2.67,,,
2021-02-01 08时,39.61,1.47,4,40.26,38.16,50.14,0.44,43.2,41,0.01,1,2.83,2.98,,,
2021-02-01 09时,34.14,2.55,5,38.77,36.46,50.19,0.49,44.4,43,0.01,1.02,3.07,3.17,,,
2021-02-01 10时,31.49,3.66,6,39.37,36.59,50.05,0.58,57.6,54,0.01,1.33,2.8,2.98,,,
2021-02-01 11时,29.32,4.37,5,39.88,37.55,50.11,0.49,46.8,45,0.01,1.08,2.91,3.02,,,
2021-02-01 12时,27.21,4.57,4,38.88,36.83,50.2,0.43,38.4,37,0.01,0.89,3.11,3.23,,,
2021-02-01 13时,26.38,4.68,4,38.28,36.29,50.15,0.38,36,34,0.01,0.83,2.93,3.1,,,
2021-02-01 14时,28.79,4.04,5,38.64,36.37,50.15,0.44,43.2,41,0.01,1,2.83,2.98,,,
2021-02-01 15时,30.79,2.99,5,39.46,37.13,50.16,0.49,48,45,0.01,1.11,2.84,3.02,,,
2021-02-01 16时,34.07,1.64,5,39.81,37.55,50.11,0.47,48,46,0.01,1.11,2.72,2.84,,,
2021-02-01 17时,34.78,-0.15,5,40.76,38.9,50.1,0.24,27.6,28,0.01,0.64,2.42,2.38,,,
2021-02-01 18时,31.91,-1.68,4,41.14,39.5,,,,,,,,,,,
2021-02-01 19时,30.13,-2.67,4,41.19,39.56,,,,,,,,,,,
2021-02-01 20时,30.1,-3.46,4,41.01,39.42,,,,,,,,,,,
2021-02-01 21时,30.44,-3.85,3,40.22,38.98,,,,,,,,,,,
2021-02-01 22时,32.26,-3.89,3,39.32,38.07,,,,,,,,,,,
2021-02-01 23时,34.9,-4.28,4,38.61,37.19,,,,,,,,,,,
2021-02-02 00时,35.3,-4.79,5,39.15,37.31,,,,,,,,,,,
2021-02-02 01时,33.84,-5,5,40.08,38.2,,,,,,,,,,,
2021-02-02 02时,30.87,-5.11,4,40.57,38.88,,,,,,,,,,,
2021-02-02 03时,28.36,-5.27,4,40.32,38.75,,,,,,,,,,,
2021-02-02 04时,27.57,-5.48,4,40.05,38.5,,,,,,,,,,,
2021-02-02 05时,26.02,-5.28,4,39.87,38.3,,,,,,,,,,,
2021-02-02 06时,26.35,-5.34,4,39.78,38.16,,,,,,,,,,,
2021-02-02 07时,28.51,-5.53,6,41.08,38.89,,,,,,,,,,,
2021-02-02 08时,25.55,-4.06,4,41.51,39.56,,,,,,,,,,,
2021-02-02 09时,23.48,-2.38,6,39.5,37.02,49.81,0.25,26.4,25,0.01,0.61,2.63,2.78,,,
2021-02-02 10时,22.7,-0.2,7,39.92,36.98,49.98,0.6,64.8,62,0.01,1.5,2.57,2.69,120,1,
2021-02-02 11时,21.88,1.58,6,40.58,37.83,49.95,0.56,57.6,56,0.01,1.33,2.7,2.78,,,
2021-02-02 12时,21.74,2.21,5,40.08,37.73,50.06,0.48,46.8,46,0.01,1.08,2.85,2.9,,,
2021-02-02 13时,21.48,2.7,5,39.83,37.46,49.93,0.49,48,45,0.01,1.11,2.84,3.02,,,
2021-02-02 14时,22.48,2.67,5,38.95,36.41,,,,,,,,,,,
2021-02-02 15时,25.59,1.97,6,38.77,36.01,,,,,,,,,,,
2021-02-02 16时,30.36,1.38,6,39.35,36.64,49.65,0.08,9.6,8,0,0.22,2.31,2.78,,,
2021-02-02 17时,34.7,0.01,5,40.8,38.74,49.99,0.42,46.8,44,0.01,1.08,2.49,2.65,,,
2021-02-02 18时,37.84,-0.58,3,40.54,39.2,50.19,0.28,31.2,29,0.01,0.72,2.49,2.68,,,
2021-02-02 19时,39.04,-0.72,3,39.93,38.59,50.1,0.29,31.2,29,0.01,0.72,2.58,2.78,,,
2021-02-02 20时,37.91,-0.77,3,39.32,37.95,50.11,0.29,31.2,29,0.01,0.72,2.58,2.78,,,
2021-02-02 21时,37.37,-1.07,3,38.53,37.17,50.17,0.29,30,28,0.01,0.69,2.69,2.88,,,
2021-02-02 22时,39.97,-1.36,4,38.38,36.69,50.03,0.35,38.4,36,0.01,0.89,2.53,2.7,,,
2021-02-02 23时,42.02,-1.36,4,39.07,37.18,50.07,0.39,44.4,43,0.01,1.02,2.44,2.52,,,
2021-02-03 00时,49.3,-1.53,3,39.79,38.04,50.06,0.37,39.6,38,0.01,0.91,2.6,2.7,,,
2021-02-03 01时,51.21,-1.46,3,39.87,38.17,50.06,0.35,39.6,37,0.01,0.91,2.46,2.63,,,
2021-02-03 02时,53.34,-1.65,3,39.9,38.21,50.11,0.35,39.6,37,0.01,0.91,2.46,2.63,,,
2021-02-03 03时,55.4,-1.47,3,39.9,38.21,50.03,0.35,39.6,37,0.01,0.91,2.46,2.63,,,
2021-02-03 04时,56.93,-0.88,2,39.39,37.98,50.09,0.3,30,29,0.01,0.69,2.78,2.87,,,
2021-02-03 05时,58.11,-0.53,2,38.42,37.08,50.21,0.29,30,29,0.01,0.69,2.69,2.78,,,
2021-02-03 06时,56.64,-0.18,3,37.97,36.3,49.96,0.35,37.2,36,0.01,0.86,2.61,2.7,,,
2021-02-03 07时,56.18,0.31,3,37.73,35.96,49.97,0.37,37.2,36,0.01,0.86,2.76,2.85,,,
2021-02-03 08时,63.68,0.7,3,37.31,35.63,50.05,0.35,36,35,0.01,0.83,2.7,2.78,332,1,
2021-02-03 09时,70.5,1.4,5,36.38,34.15,49.87,0.45,48,46,0.01,1.11,2.6,2.72,583,2,
2021-02-03 10时,76.22,2.65,8,38.35,35.04,49.71,0.67,76.8,74,0.02,1.77,2.42,2.52,1677,6,
2021-02-03 11时,73.09,4.18,6,40.31,37.46,49.8,0.56,60,58,0.01,1.38,2.59,2.68,1594,6,
2021-02-03 12时,63.64,5.38,3,39.11,37.18,50.01,0.41,38.4,36,0.01,0.89,2.97,3.16,647,2,
2021-02-03 13时,49.39,6.42,3,37.99,36.01,49.92,0.25,25.2,24,0.01,0.58,2.76,2.89,532,2,
2021-02-03 14时,44.34,5.94,4,38.77,36.38,49.92,0.08,7.2,7,0,0.17,3.09,3.17,,,
2021-02-03 15时,39.76,5.51,4,39.42,37.11,49.91,0.23,22.8,22,0.01,0.53,2.8,2.9,,,
2021-02-03 16时,35.82,4.16,4,39.83,37.49,50.03,0.23,24,22,0.01,0.55,2.66,2.9,,,
2021-02-03 17时,39.9,2.46,3,40.18,38.21,50.13,0.3,30,29,0.01,0.69,2.78,2.87,,,
2021-02-03 18时,38.31,1.5,3,40,38.2,50.14,0.38,39.6,37,0.01,0.91,2.67,2.85,,,
2021-02-03 19时,36.02,0.82,3,39.87,38.11,50.04,0.37,39.6,37,0.01,0.91,2.6,2.78,,,
2021-02-03 20时,36.36,0.26,3,39.7,37.99,50.08,0.36,39.6,37,0.01,0.91,2.53,2.7,,,
2021-02-03 21时,32.62,0,3,39.61,37.89,50.01,0.36,38.4,36,0.01,0.89,2.6,2.78,,,
2021-02-03 22时,29.34,-0.22,4,39.51,37.81,49.99,0.36,38.4,37,0.01,0.89,2.6,2.7,,,
2021-02-03 23时,35,-0.6,4,39.48,37.76,49.98,0.36,37.2,36,0.01,0.86,2.69,2.78,,,
2021-02-04 00时,34.95,-1.11,4,39.39,37.67,49.93,0.02,3.6,3,0,0.08,1.54,1.85,,,
2021-02-04 01时,31.11,-1.34,4,39.19,37.46,49.95,0.37,38.4,36,0.01,0.89,2.68,2.85,,,
2021-02-04 02时,25.81,-1.24,4,39,37.28,49.88,0.36,38.4,37,0.01,0.89,2.6,2.7,,,
2021-02-04 03时,21.16,-0.62,4,38.92,37.17,49.87,0.36,39.6,37,0.01,0.91,2.53,2.7,,,
2021-02-04 04时,18.92,0.03,4,38.92,37.16,49.93,0.37,38.4,37,0.01,0.89,2.68,2.78,,,
2021-02-04 05时,21.74,-0.67,4,38.89,37.16,49.91,0.36,38.4,36,0.01,0.89,2.6,2.78,,,
2021-02-04 06时,22.98,-0.88,4,38.86,37.06,49.92,0.37,39.6,38,0.01,0.91,2.6,2.7,,,
2021-02-04 07时,23.46,-0.63,4,39.6,37.5,49.92,0.44,46.8,45,0.01,1.08,2.61,2.72,,,
2021-02-04 08时,23.44,0.65,4,40.13,37.89,49.93,0.47,46.8,45,0.01,1.08,2.79,2.9,,,
2021-02-04 09时,20.64,2.5,4,39.38,36.99,49.71,0.49,46.8,44,0.01,1.08,2.91,3.09,,,
2021-02-04 10时,25.28,3.45,4,38.88,36.57,49.83,0.47,46.8,45,0.01,1.08,2.79,2.9,,,
2021-02-04 11时,30.04,4.74,4,38.96,36.67,49.76,0.48,46.8,45,0.01,1.08,2.85,2.96,124,1,
2021-02-04 12时,27.05,5.26,4,39.36,36.96,49.94,0.5,48,45,0.01,1.11,2.89,3.09,,,
2021-02-04 13时,24.53,5.72,3,39.51,37.32,49.95,0.46,42,39,0.01,0.97,3.04,3.28,,,
2021-02-04 14时,23.45,5.57,5,39.68,37.07,49.58,0.54,51.6,50,0.01,1.19,2.91,3,,,
2021-02-04 15时,22.23,5.34,4,40.57,38.11,49.78,0.5,48,45,0.01,1.11,2.89,3.09,,,
2021-02-04 16时,22.17,4.97,3,40.06,38.05,49.84,0.41,38.4,37,0.01,0.89,2.97,3.08,,,
2021-02-04 17时,22.61,3.71,3,39.93,38.03,49.91,0.39,39.6,37,0.01,0.91,2.74,2.93,,,
2021-02-04 18时,22.66,3.34,3,40.09,38.17,49.85,0.4,39.6,37,0.01,0.91,2.81,3,,,
2021-02-04 19时,23.47,3.67,3,39.76,37.79,49.73,0.41,39.6,37,0.01,0.91,2.88,3.08,,,
2021-02-04 20时,24.36,3.8,3,39.51,37.55,49.72,0.41,38.4,37,0.01,0.89,2.97,3.08,,,
2021-02-04 21时,27.95,3.73,3,39.32,37.36,49.83,0.42,39.6,36,0.01,0.91,2.95,3.24,,,
2021-02-04 22时,29.49,3.76,3,39.04,37.09,49.88,0.41,39.6,37,0.01,0.91,2.88,3.08,,,
2021-02-04 23时,29.95,3.75,3,38.86,36.92,49.76,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-02-05 00时,27.25,3.93,3,38.77,36.82,,,,,,,,,,,
2021-02-05 01时,24.54,4.22,3,38.77,36.81,,,,,,,,,,,
2021-02-05 02时,22.03,4.82,3,38.78,36.81,49.72,0.26,24,23,0.01,0.55,3.01,3.14,,,
2021-02-05 03时,25.19,4.6,3,38.8,36.82,49.86,0.41,38.4,37,0.01,0.89,2.97,3.08,,,
2021-02-05 04时,33.1,3.91,3,38.78,36.82,49.59,0.41,38.4,37,0.01,0.89,2.97,3.08,,,
2021-02-05 05时,40.33,3.41,3,38.69,36.78,49.86,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-02-05 06时,44.81,3.29,5,38.87,36.72,49.77,0.44,44.4,42,0.01,1.02,2.75,2.91,,,
2021-02-05 07时,48.7,3,6,40.7,38.06,49.51,0.54,55.2,53,0.01,1.27,2.72,2.83,,,
2021-02-05 08时,48.12,4,4,40.61,38.53,49.8,0.43,38.4,37,0.01,0.89,3.11,3.23,,,
2021-02-05 09时,42.75,5.45,4,38.38,36.16,49.72,0.46,39.6,38,0.01,0.91,3.23,3.36,,,
2021-02-05 10时,39.07,6.18,7,38.32,35.16,49.35,0.64,60,57,0.01,1.38,2.96,3.12,165,1,
2021-02-05 11时,29.22,9.48,5,38.99,36.07,49.44,0.51,44.4,42,0.01,1.02,3.19,3.37,132,1,
2021-02-05 12时,26.54,9.86,5,38.63,35.78,49.35,0.57,48,47,0.01,1.11,3.3,3.37,,,
2021-02-05 13时,26.38,10.1,5,38.37,35.48,49.68,0.59,46.8,45,0.01,1.08,3.5,3.64,,,
2021-02-05 14时,20.19,10.88,5,37.38,34.41,49.56,0.61,45.6,44,0.01,1.05,3.72,3.85,,,
2021-02-05 15时,21.81,9.95,6,37.52,34.21,49.29,0.67,54,52,0.02,1.25,3.45,3.58,,,
2021-02-05 16时,24.7,8.97,6,37.99,34.68,49.36,0.67,55.2,53,0.02,1.27,3.37,3.51,,,
2021-02-05 17时,30.84,7.3,6,38.84,35.71,49.35,0.64,55.2,54,0.01,1.27,3.22,3.29,,,
2021-02-05 18时,33.2,6.81,5,39.26,36.46,49.55,0.57,50.4,48,0.01,1.16,3.14,3.3,,,
2021-02-05 19时,32.55,6.98,5,39.25,36.57,49.61,0.55,49.2,46,0.01,1.14,3.11,3.32,,,
2021-02-05 20时,32.43,7.15,4,38.92,36.53,49.67,0.5,40.8,39,0.01,0.94,3.4,3.56,,,
2021-02-05 21时,29.99,7.4,4,38.1,35.86,49.66,0.45,38.4,36,0.01,0.89,3.26,3.47,,,
2021-02-05 22时,28.01,7.68,4,37.6,35.37,49.65,0.46,38.4,36,0.01,0.89,3.33,3.55,,,
2021-02-05 23时,27,7.84,4,37.41,35.21,49.65,0.44,38.4,36,0.01,0.89,3.18,3.4,,,
2021-02-06 00时,29.24,7.47,4,37.66,35.48,,,,,,,,,,,
2021-02-06 01时,33.55,6.54,4,37.86,35.72,,,,,,,,,,,
2021-02-06 02时,33.92,6.16,4,38,35.89,,,,,,,,,,,
2021-02-06 03时,32.1,6.07,4,38.11,36,,,,,,,,,,,
2021-02-06 04时,31.19,5.9,4,38.22,36.1,49.56,0.18,16.8,15,0,0.39,2.98,3.33,,,
2021-02-06 05时,29.1,5.88,4,38.28,36.16,49.53,0.43,39.6,37,0.01,0.91,3.02,3.23,,,
2021-02-06 06时,27.42,6.02,4,38.37,36.24,49.61,0.42,38.4,36,0.01,0.89,3.04,3.24,,,
2021-02-06 07时,26.49,6.29,4,38.23,36.09,49.58,0.43,38.4,35,0.01,0.89,3.11,3.41,,,
2021-02-06 08时,25.73,7,4,37.87,35.56,49.66,0.47,40.8,38,0.01,0.94,3.2,3.44,,,
2021-02-06 09时,22.63,8.62,6,38.44,35.32,49.5,0.02,2.4,2,0,0.06,2.31,2.78,,,
2021-02-06 10时,20.53,11.16,4,39.05,36.91,,,,,,,,,,,
2021-02-06 11时,18.52,12.72,3,38.16,36.34,,,,,,,,,,,
2021-02-06 12时,17.31,12.68,3,37.29,35.45,,,,,,,,,,,
2021-02-06 13时,15.69,13.04,4,37.6,35.22,49.52,0.27,22.8,22,0.01,0.53,3.29,3.41,,,
2021-02-06 14时,14.28,13.22,4,38.81,36.53,49.45,0.47,37.2,34,0.01,0.86,3.51,3.84,,,
2021-02-06 15时,14.63,12.55,3,38.42,36.61,49.54,0.37,30,27,0.01,0.69,3.43,3.81,,,
2021-02-06 16时,17.39,11.54,3,38.14,36.39,49.68,0.36,30,27,0.01,0.69,3.33,3.7,,,
2021-02-06 17时,18.87,10.12,3,38.46,36.85,49.51,0.33,30,27,0.01,0.69,3.06,3.4,,,
2021-02-06 18时,20.13,9.65,2,38.78,37.4,49.58,0.28,25.2,23,0.01,0.58,3.09,3.38,,,
2021-02-06 19时,21.99,9.88,2,38.01,36.85,49.57,0.24,20.4,18,0.01,0.47,3.27,3.7,,,
2021-02-06 20时,20.09,10.06,2,37.37,36.23,49.55,0.24,20.4,18,0.01,0.47,3.27,3.7,,,
2021-02-06 21时,18.53,10.18,3,37.22,35.85,49.57,0.28,25.2,23,0.01,0.58,3.09,3.38,,,
2021-02-06 22时,21.59,9.62,3,38.06,36.51,49.56,0.32,28.8,27,0.01,0.66,3.09,3.29,,,
2021-02-06 23时,25.6,9.29,3,38.81,37.25,49.61,0.32,27.6,26,0.01,0.64,3.22,3.42,,,
2021-02-07 00时,29.1,9.16,2,38.52,37.38,,,,,,,,,,,
2021-02-07 01时,33.36,9.04,2,37.92,36.76,,,,,,,,,,,
2021-02-07 02时,35.6,8.56,2,37.51,36.23,49.59,0.14,14.4,12,0,0.33,2.7,3.24,,,
2021-02-07 03时,40.65,8.06,3,38.07,36.52,49.59,0.32,30,28,0.01,0.69,2.96,3.17,,,
2021-02-07 04时,43.03,6.17,3,38.6,37.1,49.55,0.3,30,28,0.01,0.69,2.78,2.98,,,
2021-02-07 05时,52.65,3.05,3,38.6,37.3,49.61,0.27,26.4,24,0.01,0.61,2.84,3.12,,,
2021-02-07 06时,79.44,-1.27,5,38.33,36.66,49.31,0.34,42,40,0.01,0.97,2.25,2.36,,,
2021-02-07 07时,88.09,-2.21,7,40.25,37.94,49.26,0.47,62.4,60,0.01,1.44,2.09,2.18,1831,6,
2021-02-07 08时,79.33,-1.48,6,41.36,39.15,49.36,0.45,56.4,53,0.01,1.3,2.22,2.36,1053,3,
2021-02-07 09时,57.47,0.7,4,39.9,37.93,49.4,0.4,40.8,37,0.01,0.94,2.72,3,,,
2021-02-07 10时,46.23,1.96,6,38.57,36.28,49.24,0.47,50.4,48,0.01,1.16,2.59,2.72,661,2,
2021-02-07 11时,43.95,3.56,7,39.78,36.69,49.27,0.63,63.6,62,0.01,1.47,2.75,2.82,,,
2021-02-07 12时,45.91,3.36,5,39.92,37.48,49.38,0.49,49.2,47,0.01,1.14,2.77,2.9,,,
2021-02-07 13时,46.45,3.13,5,39.65,37.27,49.29,0.48,48,46,0.01,1.11,2.78,2.9,,,
2021-02-07 16时,46.98,0.99,5,38.91,36.78,49.55,0.42,45.6,43,0.01,1.05,2.56,2.71,,,
2021-02-07 17时,51.52,-0.25,5,40.96,38.94,49.37,0.41,46.8,45,0.01,1.08,2.43,2.53,,,
2021-02-07 18时,55.64,-1.2,3,40.89,39.4,49.6,0.31,33.6,32,0.01,0.78,2.56,2.69,,,
2021-02-07 19时,54.51,-1.65,4,39.61,38.13,49.48,0.31,33.6,32,0.01,0.78,2.56,2.69,,,
2021-02-07 20时,44.59,-2.02,5,40.02,38.03,49.23,0.4,48,46,0.01,1.11,2.31,2.42,,,
2021-02-07 21时,39.37,-2.2,4,40.19,38.47,49.57,0.35,39.6,38,0.01,0.91,2.46,2.56,,,
2021-02-07 22时,37.58,-2.4,4,39.82,38.15,49.44,0.35,38.4,37,0.01,0.89,2.53,2.63,,,
