采集时间,环境湿度（%）,环境温度（℃）,设备启动数量（台）,供水温度（℃）,回水温度（℃）,瞬时流量（m3/h）,总制热量（GJ）,总耗电量（kW·h),机组耗电(kW·h）,热单耗（GJ/㎡）,电单耗(kW·h/m2）,系统COP,机组COP,除霜时间（s）,除霜次数,
2021-02-07 23时,32.53,-2.45,4,39.52,37.84,49.38,0.34,38.4,36,0.01,0.89,2.46,2.62,,,
2021-02-08 00时,29.84,-2.65,4,39.29,37.6,,,,,,,,,,,
2021-02-08 01时,27.36,-2.76,4,39.03,37.34,,,,,,,,,,,
2021-02-08 02时,25.34,-2.89,4,38.82,37.14,,,,,,,,,,,
2021-02-08 03时,23.72,-2.8,4,38.72,37.03,,,,,,,,,,,
2021-02-08 04时,23.05,-2.86,4,38.64,36.92,,,,,,,,,,,
2021-02-08 05时,24.43,-3.28,5,39.02,37.01,,,,,,,,,,,
2021-02-08 06时,26.13,-3.3,5,39.7,37.63,,,,,,,,,,,
2021-02-08 07时,21.71,-2.41,5,40.67,38.63,49.25,0.14,18,16,0,0.42,2.16,2.43,,,
2021-02-08 08时,20.79,-0.84,4,40.7,38.87,49.41,0.31,31.2,30,0.01,0.72,2.76,2.87,,,
2021-02-08 09时,19.64,1.67,5,38.65,36.41,,,,,,,,,,,
2021-02-08 10时,19.87,4.03,6,39.2,36.54,49.18,0.26,25.2,24,0.01,0.58,2.87,3.01,272,2,
2021-02-08 11时,20.96,5.83,5,39.64,37.42,49.45,0.45,44.4,42,0.01,1.02,2.82,2.98,237,1,
2021-02-08 12时,20.46,6.02,4,39.19,37.15,49.51,0.42,39.6,37,0.01,0.91,2.95,3.15,,,
2021-02-08 13时,19.61,6.23,4,39.04,36.99,49.57,0.42,39.6,37,0.01,0.91,2.95,3.15,,,
2021-02-08 14时,19.16,6.49,4,39.04,36.99,49.5,0.42,39.6,37,0.01,0.91,2.95,3.15,,,
2021-02-08 15时,19.41,6.07,4,39.17,37.12,49.59,0.43,39.6,37,0.01,0.91,3.02,3.23,,,
2021-02-08 16时,22.01,4.85,4,39.21,37.21,49.53,0.41,38.4,37,0.01,0.89,2.97,3.08,,,
2021-02-08 17时,26.4,3.14,4,39.7,37.85,49.53,0.38,38.4,37,0.01,0.89,2.75,2.85,,,
2021-02-08 18时,30.33,1.7,4,40.39,38.74,49.53,0.34,34.8,33,0.01,0.8,2.71,2.86,,,
2021-02-08 19时,31.6,1.25,3,39.96,38.54,49.52,0.29,30,29,0.01,0.69,2.69,2.78,,,
2021-02-08 20时,31.84,1.11,3,39.68,38.31,49.48,0.28,31.2,28,0.01,0.72,2.49,2.78,,,
2021-02-08 21时,32.25,0.75,3,39.48,38.3,49.51,0.24,26.4,23,0.01,0.61,2.53,2.9,,,
2021-02-08 22时,35.2,0.03,2,38.32,37.41,49.49,0.19,21.6,19,0,0.5,2.44,2.78,,,
2021-02-08 23时,37.91,-0.35,3,37.81,36.58,49.47,0.25,28.8,27,0.01,0.66,2.41,2.57,,,
2021-02-09 00时,38.74,-0.54,4,38.73,37.08,,,,,,,,,,,
2021-02-09 01时,38.53,-0.57,4,39.58,38.02,,,,,,,,,,,
2021-02-09 02时,40.91,-0.87,3,39.42,38.11,49.5,0.25,26.4,26,0.01,0.61,2.63,2.67,,,
2021-02-09 03时,45.05,-1.12,3,39.07,37.76,49.49,0.28,30,28,0.01,0.69,2.59,2.78,,,
2021-02-09 04时,47.42,-1.32,3,38.72,37.42,49.57,0.27,30,27,0.01,0.69,2.5,2.78,,,
2021-02-09 05时,45.09,-1.08,3,38.44,37.13,49.52,0.28,30,28,0.01,0.69,2.59,2.78,,,
2021-02-09 06时,51.34,-1.51,4,38.87,37.07,49.38,0.37,42,40,0.01,0.97,2.45,2.57,,,
2021-02-09 07时,45.98,-0.84,5,40.04,37.93,49.36,0.43,48,46,0.01,1.11,2.49,2.6,,,
2021-02-09 08时,41.14,0.16,5,40.6,38.43,49.39,0.44,45.6,43,0.01,1.05,2.68,2.84,,,
2021-02-09 09时,40.62,1.31,5,39.02,36.77,49.37,0.4,38.4,36,0.01,0.89,2.89,3.09,,,
2021-02-09 10时,38.89,3.16,6,39.21,36.41,49.18,0.52,50.4,48,0.01,1.16,2.87,3.01,,,
2021-02-09 11时,34.13,4.85,5,39.86,37.35,49.24,0.51,48,46,0.01,1.11,2.95,3.08,,,
2021-02-09 12时,29.2,5.99,4,39.61,37.59,49.51,0.42,39.6,37,0.01,0.91,2.95,3.15,,,
2021-02-09 13时,24.46,7.13,3,39.18,37.45,49.44,0.35,32.4,29,0.01,0.75,3,3.35,,,
2021-02-09 14时,22.49,7.5,3,38.32,36.68,49.58,0.34,30,28,0.01,0.69,3.15,3.37,,,
2021-02-09 15时,21.47,6.74,4,37.74,35.8,49.49,0.4,36,33,0.01,0.83,3.09,3.37,,,
2021-02-09 16时,21.33,5.87,4,38.06,36.06,49.5,0.41,38.4,36,0.01,0.89,2.97,3.16,,,
2021-02-09 17时,24.78,4.36,4,39.16,37.33,49.48,0.37,38.4,36,0.01,0.89,2.68,2.85,,,
2021-02-09 18时,27.72,3.92,3,39.88,38.53,49.4,0.27,26.4,25,0.01,0.61,2.84,3,,,
2021-02-09 19时,29.64,3.89,2,38.87,37.83,49.34,0.22,20.4,19,0.01,0.47,3,3.22,,,
2021-02-09 20时,32.43,3.52,3,38.49,37.18,49.43,0.27,27.6,26,0.01,0.64,2.72,2.88,,,
2021-02-09 21时,36.84,3.17,3,38.83,37.42,49.49,0.29,30,27,0.01,0.69,2.69,2.98,,,
2021-02-09 22时,40.9,3.03,2,38.87,37.67,49.53,0.25,25.2,23,0.01,0.58,2.76,3.02,,,
2021-02-09 23时,47.93,3.29,2,38.05,37.04,49.5,0.21,20.4,19,0,0.47,2.86,3.07,,,
2021-02-10 00时,55.83,3.31,2,37.25,36.15,49.26,0.01,1.2,1,0,0.03,2.31,2.78,,,
2021-02-10 01时,60.5,3.17,3,37.38,35.97,49.48,0.29,30,28,0.01,0.69,2.69,2.88,,,
2021-02-10 02时,64.07,3.17,3,37.52,36.21,49.6,0.27,30,28,0.01,0.69,2.5,2.68,517,2,
2021-02-10 03时,66.99,3.05,4,38.35,36.62,49.49,0.36,37.2,36,0.01,0.86,2.69,2.78,309,1,
2021-02-10 04时,69.58,3,4,38.9,37.42,49.45,0.31,33.6,32,0.01,0.78,2.56,2.69,887,3,
2021-02-10 05时,71.46,2.72,3,38.57,37.38,49.38,0.25,28.8,26,0.01,0.66,2.41,2.67,953,3,
2021-02-10 06时,72.72,2.76,4,38.37,37.03,49.45,0.28,33.6,32,0.01,0.78,2.31,2.43,888,3,
2021-02-10 07时,71.38,2.69,5,39.97,37.94,49.46,0.41,45.6,44,0.01,1.05,2.5,2.59,303,1,
2021-02-10 08时,67.32,3.42,3,39.77,38.46,49.45,0.27,28.8,27,0.01,0.66,2.6,2.78,885,3,
2021-02-10 09时,64.31,5.24,3,38.56,37.2,49.54,0.28,28.8,26,0.01,0.66,2.7,2.99,959,3,
2021-02-10 10时,51.73,8.16,4,38.21,36.22,49.47,0.41,38.4,36,0.01,0.89,2.97,3.16,,,
2021-02-10 11时,44.19,10.02,4,38.75,36.94,49.48,0.38,34.8,33,0.01,0.8,3.03,3.2,500,2,
2021-02-10 12时,38.47,11.09,3,38.51,36.98,49.54,0.31,27.6,25,0.01,0.64,3.12,3.44,,,
2021-02-10 13时,33.81,12.22,3,38.45,36.89,49.47,0.32,28.8,26,0.01,0.66,3.09,3.42,,,
2021-02-10 14时,32.55,12.24,3,38.8,37.17,49.33,0.34,27.6,26,0.01,0.64,3.42,3.63,,,
2021-02-10 15时,33.02,11.7,2,38.32,37.15,49.53,0.25,19.2,18,0.01,0.44,3.62,3.86,,,
2021-02-10 16时,36.38,10.58,2,37.58,36.41,49.44,0.24,19.2,17,0.01,0.44,3.47,3.92,,,
2021-02-10 17时,43.05,8.37,3,37.52,36.19,49.52,0.27,26.4,23,0.01,0.61,2.84,3.26,,,
2021-02-10 18时,49.1,6.53,3,38.48,37.02,49.34,0.3,30,27,0.01,0.69,2.78,3.09,,,
2021-02-10 19时,51.39,5.75,3,39.11,37.64,49.35,0.3,30,28,0.01,0.69,2.78,2.98,,,
2021-02-10 20时,51.58,5.55,3,39.27,37.94,49.59,0.28,26.4,24,0.01,0.61,2.95,3.24,,,
2021-02-10 21时,50.05,5.61,1,37.63,37,49.37,0.14,12,10,0,0.28,3.24,3.89,,,
2021-02-10 22时,45.51,5.97,3,36.82,35.59,49.47,0.25,27.6,25,0.01,0.64,2.52,2.78,255,1,
2021-02-10 23时,47.16,6.12,3,38.06,36.41,49.41,0.33,31.2,29,0.01,0.72,2.94,3.16,,,
2021-02-11 00时,53.04,5.95,2,37.57,36.49,,,,,,,,,,,
2021-02-11 01时,56.37,5.61,2,36.86,35.77,49.43,0.22,20.4,19,0.01,0.47,3,3.22,,,
2021-02-11 02时,58.86,5.43,3,37.09,35.63,49.52,0.29,28.8,27,0.01,0.66,2.8,2.98,,,
2021-02-11 03时,62.13,4.96,3,37.32,36.01,49.45,0.27,28.8,26,0.01,0.66,2.6,2.88,615,2,
2021-02-11 04时,66.14,4.41,4,37.99,36.21,49.51,0.37,38.4,36,0.01,0.89,2.68,2.85,313,1,
2021-02-11 05时,66.54,4.35,3,38.75,37.19,49.41,0.32,32.4,30,0.01,0.75,2.74,2.96,698,2,
2021-02-11 06时,67.97,4.07,3,38.14,36.79,49.48,0.28,28.8,27,0.01,0.66,2.7,2.88,286,1,
2021-02-11 07时,64.91,4.35,4,38.57,36.96,49.38,0.33,36,34,0.01,0.83,2.55,2.7,993,3,
2021-02-11 08时,54.8,5.47,4,39.38,37.53,49.49,0.38,37.2,36,0.01,0.86,2.84,2.93,,,
2021-02-11 09时,47.1,7.17,3,39.4,37.9,49.4,0.31,28.8,27,0.01,0.66,2.99,3.19,309,1,
2021-02-11 10时,37.43,9.75,3,38.81,37.51,49.52,0.27,26.4,24,0.01,0.61,2.84,3.12,226,1,
2021-02-11 11时,28.69,11.65,2,37.92,36.79,49.37,0.24,20.4,18,0.01,0.47,3.27,3.7,,,
2021-02-11 12时,25.97,12.51,2,37.25,36.03,49.29,0.25,21.6,19,0.01,0.5,3.22,3.65,,,
2021-02-11 13时,23.6,13.18,3,37.2,35.93,49.44,0.26,21.6,20,0.01,0.5,3.34,3.61,,,
2021-02-11 14时,22.99,13.42,3,37.59,36.07,49.49,0.3,27.6,26,0.01,0.64,3.02,3.21,,,
2021-02-11 15时,29.23,12.4,2,38.76,37.45,49.49,0.27,24,22,0.01,0.55,3.13,3.41,,,
2021-02-11 16时,35.17,11.03,2,38.9,37.82,49.37,0.22,20.4,18,0.01,0.47,3,3.4,,,
2021-02-11 17时,37,9.62,2,38.88,37.82,49.42,0.22,20.4,18,0.01,0.47,3,3.4,,,
2021-02-11 18时,39.15,8.82,2,38.85,37.76,49.43,0.23,20.4,19,0.01,0.47,3.13,3.36,,,
2021-02-11 19时,36.92,8.13,1,38.77,37.75,49.51,0.22,20.4,19,0.01,0.47,3,3.22,,,
2021-02-11 20时,49.01,7.23,0,38.11,37.39,49.38,0.15,13.2,12,0,0.3,3.16,3.47,,,
2021-02-11 21时,55.5,7.01,0,36.72,36.1,49.32,0.13,12,11,0,0.28,3.01,3.28,,,
2021-02-11 22时,61.07,6.73,2,36.57,35.38,49.45,0.24,24,22,0.01,0.55,2.78,3.03,,,
2021-02-11 23时,68.14,6.79,2,36.98,35.91,49.51,0.22,21.6,19,0.01,0.5,2.83,3.22,338,1,
2021-02-12 00时,74.74,7.27,3,37.52,36.28,,,,,,,,,,,
2021-02-12 01时,80.17,7.18,2,37.25,36.41,49.43,0.16,16.8,15,0,0.39,2.65,2.96,406,1,
2021-02-12 02时,81.35,7.34,2,36.71,35.83,49.32,0.15,15.6,13,0,0.36,2.67,3.21,470,1,
2021-02-12 03时,83.44,7.29,2,36.22,35.28,49.59,0.19,20.4,19,0,0.47,2.59,2.78,436,1,
2021-02-12 04时,81.41,6.89,3,36.75,35.53,49.39,0.24,26.4,25,0.01,0.61,2.53,2.67,466,1,
2021-02-12 05时,79.81,6.45,3,36.93,35.76,49.37,0.24,26.4,25,0.01,0.61,2.53,2.67,708,2,
2021-02-12 06时,79.63,5.97,4,37.34,36.05,49.48,0.26,30,28,0.01,0.69,2.41,2.58,1118,3,
2021-02-12 07时,77.66,6.03,4,38.31,36.75,49.37,0.32,33.6,31,0.01,0.78,2.65,2.87,570,2,
2021-02-12 08时,77.85,6.71,3,38.42,37.04,49.4,0.29,26.4,24,0.01,0.61,3.05,3.36,20,1,
2021-02-12 09时,73.77,7.92,3,38.24,36.89,49.39,0.28,25.2,23,0.01,0.58,3.09,3.38,262,1,
2021-02-12 10时,65.82,10.25,2,37.69,36.46,49.46,0.23,20.4,17,0.01,0.47,3.13,3.76,,,
2021-02-12 11时,58.77,12.1,2,36.71,35.67,49.47,0.17,14.4,13,0,0.33,3.28,3.63,,,
2021-02-12 12时,53.89,12.6,3,36.68,35.26,49.39,0.27,25.2,22,0.01,0.58,2.98,3.41,,,
2021-02-12 13时,50.56,12.93,3,37.46,36.03,49.34,0.28,25.2,22,0.01,0.58,3.09,3.54,,,
2021-02-12 14时,50.22,12.94,2,37.21,36.09,49.33,0.23,19.2,18,0.01,0.44,3.33,3.55,,,
2021-02-12 15时,52,12.54,2,36.68,35.67,49.42,0.21,19.2,17,0,0.44,3.04,3.43,281,1,
2021-02-12 16时,56.13,11.76,3,37.11,35.59,49.41,0.31,27.6,26,0.01,0.64,3.12,3.31,,,
2021-02-12 17时,63.67,10.43,1,37.25,36.38,49.34,0.18,14.4,12,0,0.33,3.47,4.17,,,
2021-02-12 18时,68.96,9.23,2,36.39,35.37,49.41,0.21,20.4,19,0,0.47,2.86,3.07,,,
2021-02-12 19时,71.52,8.84,2,36.94,35.91,49.35,0.21,19.2,17,0,0.44,3.04,3.43,,,
2021-02-12 20时,73.91,8.47,2,36.72,35.82,49.37,0.19,18,15,0,0.42,2.93,3.52,47,1,
2021-02-12 21时,76.05,8.11,2,36.18,35.26,49.34,0.18,18,15,0,0.42,2.78,3.33,,,
2021-02-12 22时,78.6,7.72,2,35.83,34.93,49.38,0.18,18,15,0,0.42,2.78,3.33,,,
2021-02-12 23时,79.42,7.51,3,35.92,34.67,49.47,0.24,24,22,0.01,0.55,2.78,3.03,,,
2021-02-13 00时,79.56,7.29,3,36.11,34.86,,,,,,,,,415,1,
2021-02-13 01时,79.95,6.93,4,37.62,35.98,49.51,0.27,27.6,26,0.01,0.64,2.72,2.88,456,1,
2021-02-13 02时,80.94,6.77,2,37.34,36.43,49.43,0.17,18,16,0,0.42,2.62,2.95,735,2,
2021-02-13 03时,82.19,6.49,2,36.65,35.71,49.39,0.13,14.4,13,0,0.33,2.51,2.78,313,1,
2021-02-13 06时,89.2,5.77,3,37.16,35.89,,,,,,,,,,,
2021-02-13 07时,89.21,6.25,1,36.26,35.53,,,,,,,,,,,
2021-02-13 08时,86.85,7.17,4,36.63,34.93,49.42,0.1,8.4,8,0,0.19,3.31,3.47,,,
2021-02-13 09时,85.63,7.56,4,37.33,35.41,49.49,0.39,34.8,34,0.01,0.8,3.11,3.19,,,
2021-02-13 10时,83.96,8.13,4,37.16,35.31,49.42,0.37,32.4,30,0.01,0.75,3.17,3.43,112,1,
2021-02-13 11时,78.95,9.36,4,36.73,34.83,49.4,0.34,28.8,26,0.01,0.66,3.28,3.63,,,
2021-02-13 12时,68.61,11.49,4,36.56,34.5,49.42,0.42,34.8,33,0.01,0.8,3.35,3.54,,,
2021-02-13 13时,63.11,11.99,4,36.95,34.93,49.34,0.41,34.8,33,0.01,0.8,3.27,3.45,,,
2021-02-13 14时,63.76,11.56,4,37.54,35.54,49.31,0.4,34.8,33,0.01,0.8,3.19,3.37,,,
2021-02-13 15时,64.07,11.14,3,37.15,35.52,49.31,0.34,26.4,24,0.01,0.61,3.58,3.94,,,
2021-02-13 16时,67.02,10.3,4,36.2,34.26,49.3,0.39,33.6,31,0.01,0.78,3.22,3.49,,,
2021-02-13 17时,71.46,9.12,5,37.41,35.15,49.34,0.46,42,39,0.01,0.97,3.04,3.28,,,
2021-02-13 18时,74.77,8.77,4,37.87,36.21,49.48,0.34,30,28,0.01,0.69,3.15,3.37,286,1,
2021-02-13 19时,78.7,8.32,3,37.34,35.84,49.56,0.3,26.4,24,0.01,0.61,3.16,3.47,,,
2021-02-13 20时,81.73,7.87,3,36.74,35.32,49.47,0.29,25.2,23,0.01,0.58,3.2,3.5,,,
2021-02-13 21时,83.14,7.73,4,36.53,35.01,49.41,0.31,30,28,0.01,0.69,2.87,3.08,360,1,
2021-02-13 22时,83.94,7.62,3,37.17,35.65,49.35,0.31,27.6,26,0.01,0.64,3.12,3.31,,,
2021-02-13 23时,84.88,7.71,3,37.06,35.71,49.45,0.27,25.2,23,0.01,0.58,2.98,3.26,,,
2021-02-14 00时,86.08,7.35,3,37.08,35.77,49.37,0.07,7.2,7,0,0.17,2.7,2.78,376,1,
2021-02-14 01时,86.78,7.13,3,37.02,35.58,49.4,0.29,26.4,25,0.01,0.61,3.05,3.22,,,
2021-02-14 02时,87.64,6.96,3,36.59,35.33,49.37,0.25,25.2,23,0.01,0.58,2.76,3.02,746,2,
2021-02-14 03时,89.41,6.7,3,36.42,35.06,49.37,0.28,26.4,24,0.01,0.61,2.95,3.24,375,1,
2021-02-14 04时,92.15,5.87,4,36.88,35.24,49.34,0.33,34.8,34,0.01,0.8,2.63,2.7,383,1,
2021-02-14 05时,95.27,5.89,5,38.06,36.15,49.34,0.39,39.6,37,0.01,0.91,2.74,2.93,675,2,
2021-02-14 06时,95.78,5.96,3,38.29,36.82,49.28,0.3,28.8,26,0.01,0.66,2.89,3.21,,,
2021-02-14 07时,95.89,5.83,3,38.14,36.68,49.42,0.31,28.8,27,0.01,0.66,2.99,3.19,,,
2021-02-14 08时,95.05,6.13,4,37.98,36.41,49.45,0.32,33.6,31,0.01,0.78,2.65,2.87,693,2,
2021-02-14 09时,94.25,6.61,4,38.95,37.27,49.45,0.34,32.4,30,0.01,0.75,2.91,3.15,,,
2021-02-14 10时,84.08,9.27,2,38.16,37.17,49.4,0.2,20.4,18,0,0.47,2.72,3.09,700,2,
2021-02-14 11时,77.46,10.49,2,37.04,36.23,49.47,0.16,15.6,12,0,0.36,2.85,3.7,,,
2021-02-14 12时,69.32,12.03,2,36.58,35.54,49.31,0.21,19.2,18,0,0.44,3.04,3.24,,,
2021-02-14 13时,72.08,10.57,2,36.92,35.81,49.43,0.22,19.2,17,0.01,0.44,3.18,3.59,87,1,
2021-02-14 14时,74.52,10.27,2,36.52,35.57,49.3,0.19,16.8,15,0,0.39,3.14,3.52,335,1,
2021-02-14 15时,79.77,9.77,4,36.2,34.66,49.31,0.31,30,27,0.01,0.69,2.87,3.19,,,
2021-02-14 16时,80.8,8.75,4,37.11,35.46,49.26,0.33,32.4,30,0.01,0.75,2.83,3.06,5,1,
2021-02-14 17时,87.59,7.35,4,37.47,35.66,49.35,0.36,34.8,33,0.01,0.8,2.87,3.03,407,1,
2021-02-14 18时,94.14,6.06,4,38.34,36.6,49.33,0.36,33.6,33,0.01,0.78,2.98,3.03,23,1,
2021-02-14 19时,94.6,4.91,4,38.34,36.79,49.34,0.32,32.4,30,0.01,0.75,2.74,2.96,,,
2021-02-14 20时,95.63,3.13,4,38,36.71,49.28,0.26,32.4,30,0.01,0.75,2.23,2.41,1551,4,
2021-02-14 21时,95.6,3.11,5,37.9,36.32,49.3,0.32,39.6,38,0.01,0.91,2.24,2.34,1393,4,
2021-02-14 22时,95.45,0.41,6,38.44,36.76,49.28,0.34,46.8,45,0.01,1.08,2.02,2.1,1981,5,
2021-02-14 23时,95.17,-1.68,7,39,37.08,49.16,0.39,55.2,53,0.01,1.27,1.96,2.04,12648,7,
2021-02-15 02时,95.07,-3.03,6,39.41,37.51,49.08,0.1,13.2,13,0,0.3,2.1,2.14,814,2,
2021-02-15 05时,94.92,-4.36,6,40.37,38.27,48.96,0.37,51.6,50,0.01,1.19,1.99,2.06,823,2,
2021-02-15 06时,94.87,-4.8,6,40.25,38.33,49.13,0.37,52.8,50,0.01,1.22,1.95,2.06,1436,4,
2021-02-15 07时,94.1,-5.39,6,40.27,38.35,49.1,0.37,52.8,50,0.01,1.22,1.95,2.06,2408,5,
2021-02-15 08时,91.56,-4.99,7,40.12,37.78,49.03,0.47,60,59,0.01,1.38,2.18,2.21,1878,5,
2021-02-15 09时,82.39,-3.81,9,40.74,37.78,49.22,0.6,75.6,73,0.01,1.74,2.2,2.28,2214,6,
2021-02-15 10时,67.89,-1.67,7,41.33,38.58,49.08,0.56,66,64,0.01,1.52,2.36,2.43,1044,3,
2021-02-15 11时,53.51,0.46,6,39.73,37.11,49.13,0.53,56.4,54,0.01,1.3,2.61,2.73,949,3,
2021-02-15 12时,40.05,1.47,7,39.22,36.22,48.99,0.6,62.4,59,0.01,1.44,2.67,2.82,489,2,
2021-02-15 13时,31.98,2.65,7,39.51,36.46,49,0.62,63.6,61,0.01,1.47,2.71,2.82,330,1,
2021-02-15 14时,28.38,2.99,6,40.07,37.06,48.98,0.6,58.8,57,0.01,1.36,2.83,2.92,,,
2021-02-15 15时,25.26,2.82,6,40.15,37.3,48.99,0.57,56.4,54,0.01,1.3,2.81,2.93,,,
2021-02-15 16时,27.33,2.4,6,40.34,37.5,48.94,0.57,56.4,54,0.01,1.3,2.81,2.93,,,
2021-02-15 17时,29.26,1.38,4,40.3,38.36,49.24,0.39,38.4,37,0.01,0.89,2.82,2.93,,,
2021-02-15 18时,28.55,0.76,3,39.18,37.58,49.36,0.33,33.6,31,0.01,0.78,2.73,2.96,,,
2021-02-15 19时,32.6,0.39,5,39.37,37.25,49.23,0.43,45.6,43,0.01,1.05,2.62,2.78,,,
2021-02-15 20时,41.28,-0.18,4,39.62,37.69,49.28,0.4,39.6,38,0.01,0.91,2.81,2.92,,,
2021-02-15 21时,37.55,0.49,4,39.34,37.53,49.22,0.38,38.4,36,0.01,0.89,2.75,2.93,,,
2021-02-15 22时,46.17,0.47,4,39.23,37.42,49.35,0.38,38.4,36,0.01,0.89,2.75,2.93,,,
2021-02-15 23时,57.77,-0.24,4,39.14,37.35,49.27,0.36,38.4,35,0.01,0.89,2.6,2.86,,,
2021-02-16 00时,60.13,-0.03,4,38.94,37.16,,,,,,,,,,,
2021-02-16 01时,61.58,0.29,4,38.59,36.82,49.22,0.35,36,34,0.01,0.83,2.7,2.86,281,1,
2021-02-16 02时,68.23,0.17,5,38.27,36.32,49.14,0.4,48,46,0.01,1.11,2.31,2.42,937,3,
2021-02-16 03时,70.94,-0.12,6,39.22,36.7,49.08,0.45,50.4,48,0.01,1.16,2.48,2.6,,,
2021-02-16 07时,82.09,-1.89,7,39.16,36.89,49.2,0.46,57.6,54,0.01,1.33,2.22,2.37,1449,4,
2021-02-16 08时,80.2,-1.4,7,39.94,37.4,49.09,0.51,58.8,57,0.01,1.36,2.41,2.49,2131,6,
2021-02-16 09时,70.66,-1.36,8,40.04,37.16,49.21,0.57,70.8,68,0.01,1.63,2.24,2.33,1040,3,
2021-02-16 10时,46.97,0.33,7,40.87,37.92,49.09,0.58,61.2,59,0.01,1.41,2.63,2.73,,,
2021-02-16 11时,41.42,1.23,6,40.36,37.61,49.24,0.56,55.2,53,0.01,1.27,2.82,2.94,,,
2021-02-16 12时,37.01,1.23,6,39.88,37.09,49.1,0.56,55.2,54,0.01,1.27,2.82,2.88,,,
2021-02-16 13时,32.82,1.52,6,39.55,36.79,49.26,0.56,55.2,53,0.01,1.27,2.82,2.94,,,
2021-02-16 14时,34.1,1.2,6,39.79,37.07,49.1,0.56,56.4,53,0.01,1.3,2.76,2.94,,,
2021-02-16 15时,26.12,0.22,6,40.08,37.42,49.15,0.53,55.2,54,0.01,1.27,2.67,2.73,,,
2021-02-16 16时,28.17,-0.73,6,40.79,38.23,49.15,0.51,56.4,54,0.01,1.3,2.51,2.62,,,
2021-02-16 17时,27.52,-2.22,4,41.15,39.43,49.29,0.34,38.4,37,0.01,0.89,2.46,2.55,,,
2021-02-16 18时,30.25,-3.69,3,40.16,38.81,49.4,0.27,31.2,29,0.01,0.72,2.4,2.59,,,
2021-02-16 19时,32.03,-5.12,5,40.12,38.29,49.33,0.36,45.6,43,0.01,1.05,2.19,2.33,230,1,
2021-02-16 20时,34.01,-6.11,5,40.68,38.74,49.1,0.38,45.6,44,0.01,1.05,2.31,2.4,,,
2021-02-16 21时,36.89,-6.89,5,41,39.09,49.33,0.37,45.6,43,0.01,1.05,2.25,2.39,,,
2021-02-16 23时,32.98,-7.15,4,40.06,38.48,49.35,0.31,37.2,35,0.01,0.86,2.31,2.46,,,
2021-02-17 00时,27.15,-6.84,4,39.56,38,,,,,,,,,,,
2021-02-17 01时,27.5,-6.99,5,39.36,37.64,49.42,0.29,34.8,34,0.01,0.8,2.31,2.37,,,
2021-02-17 02时,28.31,-7.24,5,39.78,37.91,49.22,0.38,45.6,43,0.01,1.05,2.31,2.45,,,
2021-02-17 03时,29.7,-7.49,5,40.08,38.19,49.26,0.38,45.6,43,0.01,1.05,2.31,2.45,,,
2021-02-17 04时,31.08,-7.68,5,40.29,38.38,49.35,0.37,46.8,44,0.01,1.08,2.2,2.34,,,
2021-02-17 05时,32.72,-7.91,5,40.43,38.51,49.27,0.37,45.6,44,0.01,1.05,2.25,2.34,,,
2021-02-17 06时,33.68,-8.04,5,40.54,38.63,49.29,0.37,45.6,43,0.01,1.05,2.25,2.39,,,
2021-02-17 07时,35.29,-8.06,6,41.11,38.96,49.17,0.41,54,52,0.01,1.25,2.11,2.19,202,1,
2021-02-17 08时,34.57,-7.06,6,42.1,39.77,49.27,0.45,56.4,53,0.01,1.3,2.22,2.36,,,
2021-02-17 09时,31.36,-5.35,5,41.7,39.51,49.35,0.43,46.8,45,0.01,1.08,2.55,2.65,,,
2021-02-17 10时,28.84,-3.28,5,40.8,38.63,49.25,0.43,46.8,45,0.01,1.08,2.55,2.65,,,
2021-02-17 11时,26.55,-1.47,5,40.36,38.22,49.32,0.42,46.8,44,0.01,1.08,2.49,2.65,127,1,
2021-02-17 12时,24.14,-0.31,5,40.18,38.04,49.22,0.43,46.8,45,0.01,1.08,2.55,2.65,,,
2021-02-17 13时,22.25,0.32,5,40.37,38.17,49.21,0.45,48,46,0.01,1.11,2.6,2.72,,,
2021-02-17 14时,21.19,0.16,5,40.6,38.38,49.23,0.44,48,46,0.01,1.11,2.55,2.66,,,
2021-02-17 15时,21.69,-0.54,5,40.79,38.58,49.18,0.44,48,46,0.01,1.11,2.55,2.66,,,
2021-02-17 16时,24.28,-1.76,5,40.88,38.71,49.19,0.42,48,46,0.01,1.11,2.43,2.54,,,
2021-02-17 17时,29.19,-3.45,5,41.42,39.58,49.37,0.37,44.4,42,0.01,1.02,2.31,2.45,,,
2021-02-17 18时,32.79,-4.75,4,41.56,39.93,49.41,0.33,38.4,36,0.01,0.89,2.39,2.55,,,
2021-02-17 19时,33.34,-5.21,4,41.51,39.85,49.4,0.32,38.4,37,0.01,0.89,2.31,2.4,,,
2021-02-17 20时,31.39,-5.17,4,41.28,39.64,49.43,0.31,37.2,35,0.01,0.86,2.31,2.46,,,
2021-02-17 21时,30.2,-4.95,3,40.52,39.21,49.59,0.25,30,28,0.01,0.69,2.31,2.48,,,
2021-02-17 22时,31.51,-5.09,3,39.83,38.57,49.55,0.25,28.8,28,0.01,0.66,2.41,2.48,,,
2021-02-17 23时,31.59,-5.08,3,39.23,38,49.43,0.25,28.8,27,0.01,0.66,2.41,2.57,,,
2021-02-18 00时,32.29,-5.21,4,38.93,37.56,,,,,,,,,,,
2021-02-18 01时,28.33,-4.78,4,39.37,37.84,49.49,0.26,30,29,0.01,0.69,2.41,2.49,,,
2021-02-18 02时,17.56,-3.88,4,39.86,38.26,49.48,0.32,38.4,36,0.01,0.89,2.31,2.47,,,
2021-02-18 03时,16.84,-3.07,4,40.27,38.67,49.49,0.31,37.2,34,0.01,0.86,2.31,2.53,,,
2021-02-18 04时,20.08,-2.38,3,39.9,38.58,49.58,0.27,30,28,0.01,0.69,2.5,2.68,,,
2021-02-18 05时,20.89,-2.39,3,39.41,38.11,49.45,0.27,30,28,0.01,0.69,2.5,2.68,,,
2021-02-18 06时,21.2,-1.82,4,38.91,37.48,49.54,0.29,33.6,32,0.01,0.78,2.4,2.52,225,1,
2021-02-18 07时,20.58,-0.67,5,39.76,37.71,49.26,0.42,46.8,44,0.01,1.08,2.49,2.65,,,
2021-02-18 08时,19.62,0.31,5,40.57,38.53,49.37,0.41,43.2,41,0.01,1,2.64,2.78,,,
2021-02-18 09时,21.09,1.67,4,39.12,37.02,49.41,0.43,40.8,38,0.01,0.94,2.93,3.14,,,
2021-02-18 10时,25.44,3.39,6,39.11,36.38,49.22,0.56,55.2,53,0.01,1.27,2.82,2.94,,,
2021-02-18 11时,29.74,5.36,6,40.02,37.14,49.2,0.58,56.4,54,0.01,1.3,2.86,2.98,,,
2021-02-18 12时,31.69,6.48,4,39.38,37.38,49.41,0.41,36,33,0.01,0.83,3.16,3.45,,,
2021-02-18 13时,29.13,7.51,3,37.55,35.84,49.49,0.35,31.2,28,0.01,0.72,3.12,3.47,,,
2021-02-18 14时,24.64,7.96,4,37.08,35.1,49.36,0.4,36,33,0.01,0.83,3.09,3.37,,,
2021-02-18 15时,24.3,7.18,5,37.85,35.51,49.29,0.48,45.6,42,0.01,1.05,2.92,3.17,,,
2021-02-18 16时,29.8,6.26,5,39.02,36.72,49.34,0.46,42,40,0.01,0.97,3.04,3.19,,,
2021-02-18 17时,37.86,4.56,4,39.52,37.65,49.39,0.38,38.4,36,0.01,0.89,2.75,2.93,,,
2021-02-18 18时,40.74,3.77,3,40.14,38.52,49.36,0.32,32.4,31,0.01,0.75,2.74,2.87,,,
2021-02-18 19时,39.01,3.99,3,40.02,38.53,49.41,0.3,30,28,0.01,0.69,2.78,2.98,,,
2021-02-18 20时,43.22,3.65,3,39.55,38.26,49.5,0.27,25.2,24,0.01,0.58,2.98,3.12,,,
2021-02-18 21时,43.92,4.07,2,38.27,37.22,49.41,0.22,20.4,18,0.01,0.47,3,3.4,,,
2021-02-18 22时,44.15,4.49,2,37.11,36.04,49.6,0.22,21.6,19,0.01,0.5,2.83,3.22,,,
2021-02-18 23时,46.3,4.31,3,36.96,35.41,49.45,0.31,32.4,29,0.01,0.75,2.66,2.97,,,
2021-02-19 00时,49.62,4.36,4,38.05,36.19,,,,,,,,,,,
2021-02-19 01时,59.36,4.67,3,38.53,36.98,49.42,0.13,12,11,0,0.28,3.01,3.28,,,
2021-02-19 02时,61.83,5,3,38.26,36.86,49.46,0.29,28.8,27,0.01,0.66,2.8,2.98,241,1,
2021-02-19 03时,60.52,5.15,3,37.96,36.61,49.53,0.28,27.6,26,0.01,0.64,2.82,2.99,336,1,
2021-02-19 04时,56.59,5.08,3,37.44,36.11,49.41,0.27,30,28,0.01,0.69,2.5,2.68,595,2,
2021-02-19 05时,49.94,5.24,4,38.22,36.38,49.41,0.38,38.4,36,0.01,0.89,2.75,2.93,,,
2021-02-19 06时,42,5.75,3,38.8,37.27,49.43,0.32,30,28,0.01,0.69,2.96,3.17,,,
2021-02-19 07时,34.42,6.66,3,38.64,37.19,49.37,0.3,28.8,27,0.01,0.66,2.89,3.09,,,
2021-02-19 08时,32.39,7.41,3,38.75,37.21,49.49,0.32,30,27,0.01,0.69,2.96,3.29,,,
2021-02-19 09时,29.27,9.04,3,38.22,36.61,49.35,0.34,28.8,27,0.01,0.66,3.28,3.5,,,
2021-02-19 10时,26.49,11.66,2,37.27,35.95,49.42,0.26,20.4,18,0.01,0.47,3.54,4.01,,,
2021-02-19 11时,22.78,13.42,3,36.19,34.72,49.31,0.29,24,22,0.01,0.55,3.36,3.66,,,
2021-02-19 12时,20.95,14.24,4,37.13,35.05,49.27,0.41,36,34,0.01,0.83,3.16,3.35,,,
2021-02-19 13时,17.77,14.91,3,37.84,36.06,49.39,0.36,28.8,27,0.01,0.66,3.47,3.7,,,
2021-02-19 14时,20.38,14.17,2,37.42,36,49.33,0.29,22.8,20,0.01,0.53,3.53,4.03,,,
2021-02-19 15时,25.28,13.7,2,36.31,35.04,49.27,0.25,20.4,19,0.01,0.47,3.4,3.65,,,
2021-02-19 16时,27.85,13.33,3,36.39,34.71,49.41,0.34,27.6,26,0.01,0.64,3.42,3.63,,,
2021-02-19 17时,31.25,12.56,3,37.04,35.54,49.44,0.31,26.4,24,0.01,0.61,3.26,3.59,,,
2021-02-19 18时,27.05,12.18,2,36.86,35.72,49.39,0.23,19.2,18,0.01,0.44,3.33,3.55,,,
2021-02-19 19时,24.07,12.02,2,36.48,35.34,49.34,0.23,19.2,17,0.01,0.44,3.33,3.76,,,
2021-02-19 20时,23.09,11.9,2,36.21,35.07,49.32,0.23,19.2,17,0.01,0.44,3.33,3.76,,,
2021-02-19 21时,23.24,11.84,2,35.95,34.81,49.45,0.23,19.2,18,0.01,0.44,3.33,3.55,,,
2021-02-19 22时,22.28,12.02,2,35.92,34.66,49.45,0.26,21.6,20,0.01,0.5,3.34,3.61,,,
2021-02-19 23时,21.21,12.01,2,35.73,34.59,49.4,0.23,18,17,0.01,0.42,3.55,3.76,,,
2021-02-20 00时,22.2,11.21,2,35.43,34.32,,,,,,,,,,,
2021-02-20 01时,22.64,10.54,2,35.16,34.05,,,,,,,,,,,
2021-02-20 02时,21.89,10.09,2,34.93,33.8,49.3,0.11,10.8,10,0,0.25,2.83,3.06,,,
2021-02-20 03时,20.73,9.75,3,35.64,34.14,49.34,0.3,26.4,24,0.01,0.61,3.16,3.47,,,
2021-02-20 04时,19.06,10.21,3,36.55,35.1,49.35,0.29,25.2,23,0.01,0.58,3.2,3.5,,,
2021-02-20 05时,17.97,10.71,2,36.41,35.25,49.36,0.23,20.4,18,0.01,0.47,3.13,3.55,,,
2021-02-20 06时,17.71,10.52,2,36.1,34.95,49.27,0.24,19.2,18,0.01,0.44,3.47,3.7,,,
2021-02-20 07时,15.73,11.82,3,36.52,35.05,49.34,0.29,25.2,24,0.01,0.58,3.2,3.36,,,
2021-02-20 08时,15.21,12.63,3,37.6,36.02,49.39,0.32,27.6,25,0.01,0.64,3.22,3.56,,,
2021-02-20 09时,14.18,14.23,3,37.75,36.2,49.3,0.31,25.2,22,0.01,0.58,3.42,3.91,,,
2021-02-20 10时,14.28,16.18,2,36.85,35.57,49.28,0.25,20.4,17,0.01,0.47,3.4,4.08,,,
2021-02-20 11时,11.81,17.43,2,36.23,34.84,49.39,0.28,22.8,21,0.01,0.53,3.41,3.7,,,
2021-02-20 12时,11.11,17.63,3,36.86,35.14,49.35,0.34,27.6,26,0.01,0.64,3.42,3.63,,,
2021-02-20 13时,11.42,17.4,3,37.65,36.11,49.43,0.32,24,23,0.01,0.55,3.7,3.86,,,
2021-02-20 14时,11.52,17.38,2,37.46,36.28,49.3,0.24,19.2,17,0.01,0.44,3.47,3.92,,,
2021-02-20 15时,12.24,17.26,2,37.37,36.21,49.3,0.23,18,17,0.01,0.42,3.55,3.76,,,
2021-02-20 16时,15.25,16.65,3,37.72,36.29,49.31,0.29,22.8,21,0.01,0.53,3.53,3.84,,,
2021-02-20 17时,20.11,15.19,2,37.21,36.08,49.26,0.23,19.2,17,0.01,0.44,3.33,3.76,,,
2021-02-20 18时,22.9,14.09,2,36.64,35.5,49.3,0.23,19.2,16,0.01,0.44,3.33,3.99,,,
2021-02-20 19时,20.86,14.26,2,36.23,34.96,49.3,0.26,21.6,20,0.01,0.5,3.34,3.61,,,
2021-02-20 20时,22.07,14.18,3,36.95,35.41,49.36,0.31,26.4,24,0.01,0.61,3.26,3.59,,,
2021-02-20 21时,23.6,14.31,1,35.98,35.17,49.29,0.16,12,10,0,0.28,3.7,4.44,,,
2021-02-20 22时,23.34,14.18,2,34.84,33.76,49.35,0.21,18,16,0,0.42,3.24,3.65,,,
2021-02-20 23时,23.86,13.64,3,34.92,33.59,49.32,0.26,22.8,20,0.01,0.53,3.17,3.61,,,
2021-02-21 00时,24.25,13.58,3,35.94,34.32,,,,,,,,,,,
2021-02-21 01时,24.38,13.52,2,36.35,35.05,,,,,,,,,,,
2021-02-21 02时,27,12.88,2,35.91,34.75,49.36,0.23,19.2,17,0.01,0.44,3.33,3.76,,,
2021-02-21 03时,27.69,12.71,2,35.57,34.39,49.38,0.23,19.2,18,0.01,0.44,3.33,3.55,,,
2021-02-21 04时,24.24,12.82,2,35.34,34.16,49.32,0.24,19.2,17,0.01,0.44,3.47,3.92,,,
2021-02-21 05时,18.98,13.64,2,35.23,34.05,49.4,0.23,19.2,17,0.01,0.44,3.33,3.76,,,
2021-02-21 06时,17.9,13.75,3,35.7,34.18,49.35,0.3,25.2,24,0.01,0.58,3.31,3.47,,,
2021-02-21 07时,18.56,13.7,3,36.57,34.91,49.26,0.33,27.6,26,0.01,0.64,3.32,3.53,,,
2021-02-21 08时,17.4,14.69,3,37.48,35.81,49.32,0.33,28.8,27,0.01,0.66,3.18,3.4,,,
2021-02-21 09时,16.17,16.48,2,37.5,36.15,49.38,0.27,21.6,19,0.01,0.5,3.47,3.95,,,
2021-02-21 10时,15.53,19.25,2,36.6,35.49,49.29,0.19,13.2,12,0,0.3,4,4.4,,,
2021-02-21 11时,14.67,21.27,3,36.58,34.96,49.21,0.32,26.4,24,0.01,0.61,3.37,3.7,,,
2021-02-21 12时,14.64,22.16,2,37.71,36.21,49.21,0.3,24,22,0.01,0.55,3.47,3.79,,,
2021-02-21 13时,12.97,22.36,1,36.36,35.82,49.32,0.1,7.2,5,0,0.17,3.86,5.56,,,
2021-02-21 14时,11.1,22.29,1,35.28,34.54,49.31,0.14,13.2,11,0,0.3,2.95,3.54,,,
2021-02-21 15时,12.69,21.14,2,35.87,34.74,49.33,0.23,18,16,0.01,0.42,3.55,3.99,,,
2021-02-21 16时,17.83,19.62,2,36.64,35.64,49.24,0.2,18,15,0,0.42,3.09,3.7,,,
2021-02-21 17时,24.72,17.56,1,36.09,35.58,49.31,0.1,8.4,8,0,0.19,3.31,3.47,,,
2021-02-21 18时,33.09,15.44,1,35.52,34.85,49.29,0.13,12,10,0,0.28,3.01,3.61,,,
2021-02-21 19时,36.36,14.9,2,35.98,35,49.36,0.18,16.8,15,0,0.39,2.98,3.33,,,
2021-02-21 20时,36.1,14.79,1,35.71,35.16,49.25,0.1,9.6,8,0,0.22,2.89,3.47,,,
2021-02-21 21时,38.39,14.27,1,35.17,34.61,49.34,0.11,9.6,8,0,0.22,3.18,3.82,,,
2021-02-21 22时,34.64,14.3,1,34.65,34.09,49.38,0.11,10.8,9,0,0.25,2.83,3.4,,,
2021-02-21 23时,28.6,13.86,1,34.22,33.64,49.36,0.1,10.8,8,0,0.25,2.57,3.47,,,
2021-02-22 00时,23.67,13.65,2,34.67,33.69,,,,,,,,,,,
2021-02-22 01时,24.02,13.7,2,35.53,34.52,,,,,,,,,,,
2021-02-22 02时,26.39,12.8,1,36.17,35.23,49.26,0.13,12,9,0,0.28,3.01,4.01,,,
2021-02-22 03时,38.08,10.67,0,35.53,35,49.28,0.11,9.6,9,0,0.22,3.18,3.4,,,
2021-02-22 04时,46.98,7.21,3,35.59,34.48,49.12,0.22,25.2,23,0.01,0.58,2.43,2.66,,,
2021-02-22 05时,54.49,4.98,5,38.15,36.25,49.17,0.39,42,40,0.01,0.97,2.58,2.71,,,
2021-02-22 06时,55,3.71,2,39.31,38.15,49.42,0.24,24,23,0.01,0.55,2.78,2.9,,,
2021-02-22 07时,49.84,3.28,2,38.82,37.89,49.42,0.19,21.6,18,0,0.5,2.44,2.93,,,
2021-02-22 08时,44.83,4.14,3,38.36,37.23,49.41,0.24,24,21,0.01,0.55,2.78,3.17,,,
2021-02-22 09时,39.95,5.69,4,38.04,36.48,49.27,0.32,36,33,0.01,0.83,2.47,2.69,281,1,
2021-02-22 10时,38.82,6.54,4,39.36,37.42,49.38,0.41,39.6,38,0.01,0.91,2.88,3,,,
2021-02-22 11时,36.65,7.78,2,38.84,37.78,49.34,0.22,21.6,19,0.01,0.5,2.83,3.22,,,
2021-02-22 12时,33.6,8.53,2,37.89,36.89,49.43,0.21,20.4,18,0,0.47,2.86,3.24,,,
2021-02-22 13时,31.2,8.5,2,37.33,36.24,49.35,0.22,21.6,20,0.01,0.5,2.83,3.06,,,
2021-02-22 14时,28.49,8.48,3,38.05,36.7,49.33,0.27,27.6,25,0.01,0.64,2.72,3,,,
2021-02-22 15时,28.77,7.71,3,38.91,37.73,49.42,0.24,25.2,22,0.01,0.58,2.65,3.03,,,
2021-02-22 16时,32.21,6.06,2,38.65,37.71,49.43,0.19,20.4,18,0,0.47,2.59,2.93,,,
2021-02-22 17时,33.48,4.48,2,38.33,37.44,49.31,0.19,20.4,19,0,0.47,2.59,2.78,,,
2021-02-22 18时,35.82,3.19,3,38.73,37.58,49.38,0.24,26.4,25,0.01,0.61,2.53,2.67,,,
2021-02-22 19时,36.71,2.37,3,38.74,37.61,49.42,0.23,25.2,24,0.01,0.58,2.54,2.66,,,
2021-02-22 20时,36.36,1.97,3,39.25,37.92,49.31,0.28,28.8,27,0.01,0.66,2.7,2.88,,,
2021-02-22 21时,35.28,1.94,2,39.18,38.15,49.34,0.22,22.8,20,0.01,0.53,2.68,3.06,,,
2021-02-22 22时,36.05,1.8,2,38.49,37.56,49.3,0.2,20.4,18,0,0.47,2.72,3.09,,,
2021-02-22 23时,35.49,1.74,2,37.89,36.95,49.35,0.19,19.2,18,0,0.44,2.75,2.93,,,
2021-02-23 00时,36.9,0.89,3,37.67,36.56,,,,,,,,,,,
2021-02-23 01时,33.34,0.47,4,38.21,36.84,,,,,,,,,,,
2021-02-23 02时,26.74,1.8,3,39.35,38.04,49.42,0.17,16.8,16,0,0.39,2.81,2.95,,,
2021-02-23 03时,25.17,1.93,2,38.86,37.94,49.31,0.19,20.4,18,0,0.47,2.59,2.93,,,
2021-02-23 04时,29.81,1.13,2,38.25,37.33,49.33,0.19,21.6,18,0,0.5,2.44,2.93,,,
2021-02-23 05时,27.99,1.12,3,37.9,36.77,49.38,0.24,26.4,24,0.01,0.61,2.53,2.78,,,
2021-02-23 06时,27.59,0.54,4,38.55,37.07,49.37,0.31,36,33,0.01,0.83,2.39,2.61,,,
2021-02-23 07时,22.94,1.36,4,39.9,38.24,49.31,0.34,37.2,35,0.01,0.86,2.54,2.7,,,
2021-02-23 08时,18.63,3.66,2,40.1,38.97,49.37,0.23,22.8,20,0.01,0.53,2.8,3.19,,,
2021-02-23 09时,17.73,5.3,2,39.43,38.44,49.39,0.21,21.6,18,0,0.5,2.7,3.24,,,
2021-02-23 10时,19.79,5.88,2,38.86,37.82,49.37,0.22,20.4,18,0.01,0.47,3,3.4,,,
2021-02-23 11时,18.26,7,2,38.23,37.19,49.31,0.21,20.4,19,0,0.47,2.86,3.07,,,
2021-02-23 12时,19.05,8.23,2,37.84,36.8,49.43,0.22,19.2,18,0.01,0.44,3.18,3.4,,,
2021-02-23 13时,18.34,8.43,2,37.59,36.54,49.48,0.21,20.4,19,0,0.47,2.86,3.07,,,
2021-02-23 14时,18.59,8.13,2,37.55,36.52,49.27,0.21,20.4,18,0,0.47,2.86,3.24,,,
2021-02-23 15时,20.68,8.07,2,37.58,36.57,49.38,0.21,20.4,19,0,0.47,2.86,3.07,,,
2021-02-23 16时,26.38,7.05,2,37.63,36.63,49.23,0.21,20.4,18,0,0.47,2.86,3.24,,,
2021-02-23 17时,30.32,5.12,3,38.12,36.78,49.5,0.27,31.2,28,0.01,0.72,2.4,2.68,,,
2021-02-23 18时,35.29,3.27,4,39.85,38.31,49.39,0.32,34.8,33,0.01,0.8,2.55,2.69,,,
2021-02-23 19时,40.89,2.81,2,39.88,38.94,49.35,0.18,20.4,19,0,0.47,2.45,2.63,,,
2021-02-23 20时,42.63,2.43,2,39.31,38.4,49.36,0.17,19.2,17,0,0.44,2.46,2.78,,,
2021-02-23 21时,43.72,1.72,2,38.82,37.9,49.41,0.19,20.4,18,0,0.47,2.59,2.93,,,
2021-02-23 22时,42.77,1.51,2,38.35,37.45,49.43,0.19,20.4,18,0,0.47,2.59,2.93,,,
2021-02-23 23时,40.56,1.49,2,37.88,36.95,49.44,0.18,20.4,18,0,0.47,2.45,2.78,,,
2021-02-24 00时,39.05,1.25,3,37.61,36.5,,,,,,,,,,,
2021-02-24 01时,36.92,0.85,3,38.1,36.8,,,,,,,,,,,
2021-02-24 02时,42.7,0.37,3,38.46,37.23,49.34,0.2,24,21,0,0.55,2.31,2.65,,,
2021-02-24 03时,55.94,-0.7,3,38.56,37.34,49.46,0.25,28.8,27,0.01,0.66,2.41,2.57,,,
2021-02-24 04时,65.62,-0.07,3,38.73,37.48,49.42,0.26,28.8,27,0.01,0.66,2.51,2.67,,,
2021-02-24 05时,52.72,0.34,3,38.52,37.48,49.32,0.21,26.4,26,0,0.61,2.21,2.24,812,3,
2021-02-24 06时,43.5,0.37,4,38.57,37.18,49.28,0.28,33.6,32,0.01,0.78,2.31,2.43,,,
2021-02-24 07时,38.12,0.95,4,39.61,37.86,49.32,0.35,40.8,38,0.01,0.94,2.38,2.56,,,
2021-02-24 08时,42.46,1.13,3,40.51,39.02,49.35,0.29,32.4,29,0.01,0.75,2.49,2.78,,,
2021-02-24 09时,42.95,1.32,2,39.08,37.98,49.38,0.23,22.8,21,0.01,0.53,2.8,3.04,,,
2021-02-24 10时,44.72,1.79,4,39.22,37.45,46.26,0.34,36,35,0.01,0.83,2.62,2.7,,,
2021-02-24 11时,44.37,2.24,4,39.81,37.89,45.52,0.36,37.2,36,0.01,0.86,2.69,2.78,,,
2021-02-24 12时,47.37,2.25,4,40.18,38.27,45.47,0.36,37.2,36,0.01,0.86,2.69,2.78,,,
2021-02-24 13时,51.12,2.5,3,40.23,38.56,45.51,0.31,31.2,29,0.01,0.72,2.76,2.97,,,
2021-02-24 14时,53.16,1.66,3,39.51,37.98,45.58,0.29,27.6,27,0.01,0.64,2.92,2.98,,,
2021-02-24 15时,55.17,1.39,4,38.9,37.02,45.31,0.36,38.4,37,0.01,0.89,2.6,2.7,233,1,
2021-02-24 16时,67.49,0.1,4,39.11,37.23,45.37,0.35,38.4,37,0.01,0.89,2.53,2.63,277,1,
2021-02-24 17时,70.29,-0.06,6,39.87,37.65,45.2,0.42,51.6,50,0.01,1.19,2.26,2.33,827,3,
2021-02-24 18时,71.38,-0.35,4,41.1,39.36,45.37,0.32,37.2,37,0.01,0.86,2.39,2.4,650,2,
2021-02-24 19时,69.24,0.71,3,40.31,39.07,45.5,0.23,28.8,28,0.01,0.66,2.22,2.28,337,1,
2021-02-24 20时,74.55,0.46,3,39.57,38.43,45.5,0.22,27.6,26,0.01,0.64,2.21,2.35,1035,3,
2021-02-24 21时,79.66,0.04,3,38.93,37.79,45.59,0.22,27.6,25,0.01,0.64,2.21,2.44,1339,4,
2021-02-24 22时,86.39,-0.29,3,38.2,37.14,45.48,0.21,26.4,25,0,0.61,2.21,2.33,1067,3,
2021-02-24 23时,92.14,-0.58,4,38.16,36.8,45.4,0.26,34.8,32,0.01,0.8,2.08,2.26,,,
2021-02-25 00时,94.17,-0.64,4,38.35,36.93,,,,,,,,,,,
2021-02-25 01时,94.51,-0.92,5,39.06,38,,,,,,,,,1886,5,
2021-02-25 02时,95.02,-1.02,5,39.59,38.07,45.29,0.22,31.2,29,0.01,0.72,1.96,2.11,,,
2021-02-25 03时,95.2,-0.92,4,39.52,38.17,45.55,0.27,36,34,0.01,0.83,2.08,2.21,1886,5,
2021-02-25 04时,95.03,-0.8,4,39.3,37.97,45.36,0.26,34.8,33,0.01,0.8,2.08,2.19,1922,5,
2021-02-25 05时,95.16,-0.99,4,39.07,37.76,45.48,0.26,34.8,33,0.01,0.8,2.08,2.19,,,
2021-02-25 06时,95.21,-0.92,4,38.77,37.45,45.4,0.25,34.8,32,0.01,0.8,2,2.17,,,
2021-02-25 07时,95.23,-0.88,4,38.42,37.17,45.31,0.24,34.8,32,0.01,0.8,1.92,2.08,,,
2021-02-25 08时,95.26,-0.68,5,38.21,36.82,45.33,0.27,37.2,35,0.01,0.86,2.02,2.14,,,
2021-02-25 09时,95.28,-0.4,6,38.99,37.12,45.24,0.35,49.2,47,0.01,1.14,1.98,2.07,2428,6,
2021-02-25 10时,94.3,-0.06,6,39.96,38.02,45.37,0.36,49.2,48,0.01,1.14,2.03,2.08,,,
2021-02-25 11时,93.85,0.26,5,40.7,39.03,45.29,0.31,42,40,0.01,0.97,2.05,2.15,,,
2021-02-25 12时,94.49,0.2,4,40.37,39.02,45.46,0.25,34.8,33,0.01,0.8,2,2.1,,,
2021-02-25 13时,94.57,0.37,4,39.72,38.38,45.47,0.25,33.6,32,0.01,0.78,2.07,2.17,,,
2021-02-25 14时,94.37,0.17,5,39.4,37.92,45.26,0.28,39.6,38,0.01,0.91,1.96,2.05,,,
2021-02-25 15时,93.46,0.28,5,39.37,37.84,45.16,0.29,40.8,39,0.01,0.94,1.97,2.07,2216,6,
2021-02-25 16时,91.43,0.38,5,39.34,37.77,45.25,0.31,42,41,0.01,0.97,2.05,2.1,,,
2021-02-25 17时,94.5,-0.31,6,39.87,38.12,45.11,0.33,49.2,47,0.01,1.14,1.86,1.95,2275,6,
2021-02-25 18时,92.38,-0.89,6,40.66,38.8,45.22,0.34,49.2,48,0.01,1.14,1.92,1.97,2218,6,
2021-02-25 19时,90.66,-0.79,5,40.87,39.25,45.41,0.29,39.6,38,0.01,0.91,2.03,2.12,1522,4,
2021-02-25 20时,89.31,-0.68,4,40.12,38.72,45.41,0.26,36,33,0.01,0.83,2.01,2.19,,,
2021-02-25 21时,88.09,-0.79,4,39.58,38.16,45.4,0.27,34.8,32,0.01,0.8,2.16,2.34,,,
2021-02-25 22时,87.5,-1.24,4,39.03,37.67,45.47,0.26,34.8,32,0.01,0.8,2.08,2.26,,,
2021-02-25 23时,82.74,-1.57,4,38.83,37.3,45.33,0.29,34.8,34,0.01,0.8,2.31,2.37,,,
2021-02-26 00时,77.89,-1.62,4,38.58,37.08,,,,,,,,,,,
2021-02-26 01时,74.92,-2.02,4,38.55,37.06,,,,,,,,,1146,3,
2021-02-26 02时,76.01,-2.32,5,39.29,37.34,45.25,0.26,32.4,31,0.01,0.75,2.23,2.33,,,
2021-02-26 03时,73.11,-2.31,5,39.66,37.86,45.33,0.34,44.4,43,0.01,1.02,2.13,2.2,,,
2021-02-26 04时,78.15,-2.26,5,40.11,38.39,45.39,0.32,40.8,39,0.01,0.94,2.18,2.28,,,
2021-02-26 05时,82.22,-2.77,4,39.62,38.2,45.4,0.27,34.8,33,0.01,0.8,2.16,2.27,,,
2021-02-26 06时,84.59,-2.95,4,39.29,37.72,45.42,0.3,38.4,36,0.01,0.89,2.17,2.31,,,
2021-02-26 07时,81.35,-2.25,6,39.84,37.88,45.22,0.38,51.6,50,0.01,1.19,2.05,2.11,,,
2021-02-26 08时,80.96,-1.74,6,40.94,38.94,45.18,0.37,51.6,49,0.01,1.19,1.99,2.1,,,
2021-02-26 09时,77.13,-0.51,5,40.8,38.85,45.24,0.36,44.4,42,0.01,1.02,2.25,2.38,,,
2021-02-26 10时,69.03,0.89,5,39.93,38.01,45.43,0.36,43.2,42,0.01,1,2.31,2.38,,,
2021-02-26 11时,57.33,2.35,5,39.78,37.96,45.25,0.34,42,41,0.01,0.97,2.25,2.3,,,
2021-02-26 12时,46.23,3.35,4,39.95,38.19,45.45,0.32,36,34,0.01,0.83,2.47,2.61,760,3,
2021-02-26 13时,41.83,3.97,4,39.92,38.36,45.42,0.29,32.4,30,0.01,0.75,2.49,2.69,636,3,
2021-02-26 14时,36.1,4.32,3,39.31,38.04,45.43,0.24,27.6,26,0.01,0.64,2.42,2.56,391,2,
2021-02-26 15时,32.8,4.98,3,39.07,37.88,45.51,0.22,27.6,25,0.01,0.64,2.21,2.44,,,
2021-02-26 16时,37.87,4.43,3,39.23,37.96,45.53,0.24,26.4,24,0.01,0.61,2.53,2.78,158,1,
2021-02-26 17时,44.84,3.32,2,38.89,37.88,45.54,0.2,20.4,18,0,0.47,2.72,3.09,,,
2021-02-26 18时,49.86,1.64,3,38.8,37.53,45.58,0.24,26.4,25,0.01,0.61,2.53,2.67,,,
2021-02-26 19时,49.2,1.35,4,39.29,37.75,45.37,0.28,34.8,33,0.01,0.8,2.23,2.36,,,
2021-02-26 20时,45.81,1.45,3,39.93,38.54,45.48,0.26,30,28,0.01,0.69,2.41,2.58,,,
2021-02-26 21时,39.9,1.86,2,39.13,38.19,45.53,0.18,20.4,18,0,0.47,2.45,2.78,,,
2021-02-26 22时,39.88,3.02,2,38.15,37.24,45.5,0.17,19.2,17,0,0.44,2.46,2.78,,,
2021-02-26 23时,43.05,2.05,3,37.51,36.42,45.43,0.21,24,23,0,0.55,2.43,2.54,,,
2021-02-27 00时,46.33,1.34,4,38.35,36.66,,,,,,,,,,,
2021-02-27 01时,42.91,2.22,3,39.2,37.83,45.39,0,0,0,0,0,,,,,
2021-02-27 05时,28.66,2.72,2,36.81,35.75,,,,,,,,,,,
2021-02-27 06时,28.7,2.82,4,37.12,35.63,,,,,,,,,,,
2021-02-27 07时,27.5,3.26,6,39.58,37.11,,,,,,,,,,,
2021-02-27 08时,24.56,5.01,3,40.41,38.5,,,,,,,,,,,
2021-02-27 09时,29.48,5.82,4,37.45,35.59,45.35,0.15,15.6,14,0,0.36,2.67,2.98,,,
2021-02-27 10时,24.82,6.7,6,38.05,35.35,45.22,0.5,49.2,47,0.01,1.14,2.82,2.96,163,1,
2021-02-27 11时,24.87,8.04,4,39.23,37.03,45.4,0.42,36,34,0.01,0.83,3.24,3.43,,,
2021-02-27 12时,23.63,8.76,2,37.49,36.24,45.48,0.23,18,16,0.01,0.42,3.55,3.99,,,
2021-02-27 13时,22.32,9.01,4,36.76,35.01,45.44,0.32,30,30,0.01,0.69,2.96,2.96,115,1,
2021-02-27 14时,24.83,8.7,4,37.99,35.96,45.37,0.38,36,34,0.01,0.83,2.93,3.1,,,
2021-02-27 15时,25.34,8.69,3,38.47,37.01,45.51,0.28,22.8,21,0.01,0.53,3.41,3.7,,,
2021-02-27 16时,28.4,7.92,3,37.37,36,45.53,0.26,22.8,22,0.01,0.53,3.17,3.28,,,
2021-02-27 17时,35.29,6.43,4,38.45,36.6,45.36,0.35,36,34,0.01,0.83,2.7,2.86,,,
2021-02-27 18时,42.91,5.11,3,39.78,38.06,45.49,0.31,31.2,30,0.01,0.72,2.76,2.87,,,
2021-02-27 19时,48.92,4.76,2,39.67,38.38,45.49,0.24,22.8,22,0.01,0.53,2.92,3.03,,,
2021-02-27 20时,54.87,4.3,2,38.86,37.75,45.51,0.22,20.4,19,0.01,0.47,3,3.22,,,
2021-02-27 21时,60.07,3.95,2,37.99,36.99,45.4,0.19,19.2,18,0,0.44,2.75,2.93,252,1,
2021-02-27 22时,67.42,3.58,3,37.51,36.18,45.44,0.25,26.4,26,0.01,0.61,2.63,2.67,285,1,
2021-02-27 23时,73.32,3.08,3,37.58,36.32,45.39,0.23,27.6,26,0.01,0.64,2.31,2.46,932,3,
2021-02-28 00时,77.28,2.92,4,38.11,36.43,,,,,,,,,909,3,
2021-02-28 01时,78.66,3.21,4,38.67,37.03,45.5,0.28,33.6,30,0.01,0.78,2.31,2.59,,,
2021-02-28 02时,87.81,2.94,3,38.81,37.44,45.38,0.26,28.8,27,0.01,0.66,2.51,2.67,1322,4,
2021-02-28 03时,92.48,3.31,3,38.23,37.02,45.46,0.23,26.4,25,0.01,0.61,2.42,2.56,,,
2021-02-28 04时,91.67,3.53,3,37.83,36.55,45.39,0.25,28.8,27,0.01,0.66,2.41,2.57,,,
2021-02-28 05时,93.2,3.36,4,38.28,36.72,45.42,0.29,34.8,33,0.01,0.8,2.31,2.44,1329,4,
2021-02-28 06时,92.23,3.5,4,38.74,37.17,45.32,0.29,34.8,33,0.01,0.8,2.31,2.44,,,
2021-02-28 07时,93.23,4.1,4,39.12,37.56,45.37,0.3,33.6,33,0.01,0.78,2.48,2.53,,,
2021-02-28 08时,88.71,4.73,4,39.36,37.79,45.4,0.3,31.2,30,0.01,0.72,2.67,2.78,,,
2021-02-28 09时,87.28,4.78,3,38.31,36.93,45.37,0.27,27.6,25,0.01,0.64,2.72,3,,,
2021-02-28 10时,89.12,4.57,5,38.31,36.18,45.43,0.37,38.4,36,0.01,0.89,2.68,2.85,365,2,
2021-02-28 11时,88.97,4.7,5,38.61,36.55,45.22,0.34,37.2,35,0.01,0.86,2.54,2.7,1634,5,
2021-02-28 12时,89.45,4.22,5,38.59,36.5,45.13,0.35,38.4,36,0.01,0.89,2.53,2.7,,,
2021-02-28 13时,91.09,3.76,6,39.23,36.91,44.98,0.26,28.8,29,0.01,0.66,2.51,2.49,2095,6,
2021-02-28 14时,94.09,4.01,6,39.75,37.45,45.09,0.38,43.2,42,0.01,1,2.44,2.51,,,
2021-02-28 15时,95.44,4.09,4,39.29,37.45,45.39,0.35,34.8,33,0.01,0.8,2.79,2.95,1587,4,
2021-02-28 16时,95.68,4.31,5,38.54,36.52,45.24,0.38,40.8,38,0.01,0.94,2.59,2.78,,,
2021-02-28 17时,95.69,4.08,4,37.91,36.48,45.41,0.26,30,28,0.01,0.69,2.41,2.58,,,
2021-02-28 18时,95.65,3.87,3,38.03,36.6,45.41,0.22,21.6,19,0.01,0.5,2.83,3.22,,,
2021-02-28 19时,95.64,3.91,5,37.27,35.51,45.21,0.33,36,34,0.01,0.83,2.55,2.7,,,
2021-02-28 20时,95.59,3.9,5,37.93,35.99,45.2,0.36,42,39,0.01,0.97,2.38,2.56,,,
2021-02-28 21时,95.56,4.13,5,38.35,36.44,45.23,0.36,40.8,39,0.01,0.94,2.45,2.56,1895,5,
2021-02-28 22时,95.58,4.35,4,38.31,36.61,45.31,0.32,34.8,32,0.01,0.8,2.55,2.78,,,
2021-02-28 23时,95.55,4.24,4,37.9,36.27,45.28,0.3,33.6,31,0.01,0.78,2.48,2.69,,,
2021-03-01 00时,95.49,3.22,4,37.61,35.92,,,,,,,,,,,
2021-03-01 01时,95.27,0.82,6,38.11,36.01,,,,,,,,,,,
2021-03-01 02时,95.17,-0.24,6,38.44,36.48,45.16,0.34,45.6,44,0.01,1.05,2.07,2.15,,,
2021-03-01 03时,95.11,-1.03,7,38.81,36.69,45.28,0.39,55.2,52,0.01,1.27,1.96,2.08,,,
2021-03-01 04时,94.98,-2.28,7,39.69,37.46,45.2,0.42,57.6,57,0.01,1.33,2.03,2.05,,,
2021-03-01 05时,94.96,-3.02,6,39.96,37.99,45.19,0.37,50.4,48,0.01,1.16,2.04,2.14,,,
2021-03-01 06时,94.98,-3.42,6,40.06,38.02,45.07,0.38,52.8,51,0.01,1.22,2,2.07,,,
2021-03-01 07时,94.94,-4.13,7,40.59,38.37,45.22,0.41,61.2,60,0.01,1.41,1.86,1.9,,,
2021-03-01 08时,94.91,-4.63,7,41.4,38.85,45.35,0.47,62.4,60,0.01,1.44,2.09,2.18,,,
2021-03-01 09时,94.92,-4.65,7,40.53,37.95,45.16,0.48,58.8,58,0.01,1.36,2.27,2.3,,,
2021-03-01 10时,94.91,-4.65,9,40.12,37.3,45.35,0.53,74.4,73,0.01,1.72,1.98,2.02,,,
2021-03-01 11时,94.9,-4.41,9,41.46,38.44,45.33,0.56,78,76,0.01,1.8,1.99,2.05,,,
2021-03-01 12时,94.94,-4.19,7,41.7,39.39,45.17,0.42,57.6,55,0.01,1.33,2.03,2.12,,,
2021-03-01 13时,94.85,-4.78,6,40.85,38.7,45.14,0.39,54,52,0.01,1.25,2.01,2.08,,,
2021-03-01 14时,94.84,-4.95,7,40.66,38.32,45.19,0.43,61.2,59,0.01,1.41,1.95,2.02,2927,7,
2021-03-01 15时,94.9,-4.66,7,41.15,38.68,45.14,0.45,62.4,61,0.01,1.44,2,2.05,,,
2021-03-01 16时,94.95,-4.48,5,40.96,39.27,45.29,0.3,40.8,39,0.01,0.94,2.04,2.14,,,
2021-03-01 17时,94.93,-4.78,4,39.83,38.35,45.39,0.27,36,34,0.01,0.83,2.08,2.21,1565,4,
2021-03-01 18时,94.86,-5.35,5,39.42,37.72,45.23,0.33,42,41,0.01,0.97,2.18,2.24,1587,4,
2021-03-01 19时,94.78,-6.21,6,39.75,37.89,45.14,0.35,51.6,49,0.01,1.19,1.88,1.98,2029,5,
2021-03-01 20时,94.76,-6.51,6,40.28,38.33,45.26,0.36,51.6,50,0.01,1.19,1.94,2,,,
2021-03-01 21时,94.77,-6.46,6,40.53,38.72,45.15,0.33,48,46,0.01,1.11,1.91,1.99,1864,5,
2021-03-01 22时,94.83,-5.44,3,39.71,38.46,45.29,0.23,27.6,26,0.01,0.64,2.31,2.46,,,
2021-03-01 23时,94.86,-4.47,2,37.79,36.78,45.46,0.19,19.2,18,0,0.44,2.75,2.93,,,
2021-03-02 00时,92.25,-3.91,4,36.81,35.36,,,,,,,,,334,1,
2021-03-02 01时,89.47,-3.97,6,37.59,35.72,,,,,,,,,,,
2021-03-02 02时,88.43,-3.46,4,38.79,36.93,45.3,0.26,28.8,27,0.01,0.66,2.51,2.67,,,
2021-03-02 03时,83.12,-3.31,2,37.66,36.66,45.52,0.2,19.2,18,0,0.44,2.89,3.09,,,
2021-03-02 04时,78.61,-3.32,4,36.69,35.26,45.34,0.27,36,35,0.01,0.83,2.08,2.14,,,
2021-03-02 05时,73,-2.84,5,38.07,36.05,45.24,0.38,43.2,42,0.01,1,2.44,2.51,,,
2021-03-02 06时,67.78,-2.13,3,38.32,36.82,45.35,0.29,30,28,0.01,0.69,2.69,2.88,,,
2021-03-02 07时,71.58,-1.49,5,38.5,36.42,45.36,0.4,43.2,41,0.01,1,2.57,2.71,,,
2021-03-02 08时,72.38,-0.58,5,38.86,36.8,45.15,0.38,43.2,41,0.01,1,2.44,2.57,,,
2021-03-02 09时,71.29,0.43,5,37.75,35.54,45.17,0.34,37.2,35,0.01,0.86,2.54,2.7,960,3,
2021-03-02 10时,64.91,2.25,5,37.45,35.25,44.88,0,0,0,0,0,,,,,
2021-03-02 11时,63.33,5,5,37.6,35.63,45.22,0.3,32.4,32,0.01,0.75,2.57,2.6,456,5,
2021-03-02 12时,56.71,6.37,4,37.32,35.48,45.39,0.34,34.8,33,0.01,0.8,2.71,2.86,,,
2021-03-02 13时,51.44,7.02,4,37.39,35.51,45.52,0.35,34.8,33,0.01,0.8,2.79,2.95,,,
2021-03-02 14时,47.98,7.29,4,37.5,35.6,45.34,0.18,19.2,17,0,0.44,2.6,2.94,,,
2021-03-02 15时,48.46,6.75,4,37.76,35.99,,,,,,,,,1219,4,
2021-03-02 16时,53.42,5.75,4,38.04,36.07,45.55,0.31,31.2,30,0.01,0.72,2.76,2.87,,,
2021-03-02 17时,63.94,3.9,4,38.08,36.48,45.31,0.18,19.2,18,0,0.44,2.6,2.78,1249,4,
2021-03-02 18时,69.8,2.55,4,38.41,36.76,,,,,,,,,,,
2021-03-02 19时,68.42,2.45,4,38.63,36.94,45.42,0.19,21.6,20,0,0.5,2.44,2.64,1263,4,
2021-03-02 20时,69.69,2.29,4,38.65,37.04,45.37,0.3,34.8,32,0.01,0.8,2.39,2.6,268,1,
2021-03-02 21时,70.88,2.02,3,37.98,36.74,45.39,0.24,27.6,24,0.01,0.64,2.42,2.78,,,
2021-03-02 22时,70.58,2.05,3,37.29,36.06,45.28,0.23,26.4,24,0.01,0.61,2.42,2.66,,,
2021-03-02 23时,70.11,2.18,3,36.76,35.42,45.44,0.24,26.4,25,0.01,0.61,2.53,2.67,,,
2021-03-03 00时,67.49,2.14,3,36.16,34.92,,,,,,,,,875,3,
2021-03-03 01时,59.41,2.27,3,35.96,34.51,45.37,0.21,20.4,19,0,0.47,2.86,3.07,,,
2021-03-03 02时,42.75,2.74,4,35.9,34.38,45.47,0.28,31.2,30,0.01,0.72,2.49,2.59,,,
2021-03-03 03时,39.68,2.79,4,36.84,35.06,45.38,0.34,33.6,31,0.01,0.78,2.81,3.05,,,
2021-03-03 04时,37.3,3.27,2,36.34,35.19,45.5,0.22,19.2,18,0.01,0.44,3.18,3.4,,,
2021-03-03 05时,40.56,3.4,2,35.29,34.18,45.44,0.21,19.2,18,0,0.44,3.04,3.24,,,
2021-03-03 06时,46.05,3.34,4,35.23,33.61,45.27,0.3,31.2,29,0.01,0.72,2.67,2.87,,,
2021-03-03 07时,52.32,2.99,6,37.76,35.18,45.13,0.47,50.4,48,0.01,1.16,2.59,2.72,,,
2021-03-03 08时,53.78,3.54,3,38.74,36.93,45.32,0.34,30,28,0.01,0.69,3.15,3.37,,,
2021-03-03 09时,48.19,4.81,2,36.6,35.35,45.35,0.18,14.4,13,0,0.33,3.47,3.85,,,
2021-03-03 10时,43.28,5.76,4,35.6,33.66,45.42,0.36,33.6,31,0.01,0.78,2.98,3.23,,,
2021-03-03 11时,40.5,7.19,5,36.24,33.65,45.27,0.37,34.8,33,0.01,0.8,2.95,3.11,10,2,
2021-03-03 12时,38.36,8.01,5,37.13,34.58,,,,,,,,,,,
2021-03-03 13时,33.68,9,3,36.92,34.89,45.35,0.22,16.8,16,0.01,0.39,3.64,3.82,,,
2021-03-03 14时,31.32,9.28,3,36.42,34.61,45.42,0.31,25.2,24,0.01,0.58,3.42,3.59,,,
2021-03-03 15时,31.69,8.7,3,36.17,34.39,45.41,0.33,28.8,26,0.01,0.66,3.18,3.53,,,
2021-03-03 16时,33.42,7.98,3,35.98,34.16,45.3,0.33,30,27,0.01,0.69,3.06,3.4,,,
2021-03-03 17时,37.31,6.8,4,37.02,35,45.31,0.37,36,34,0.01,0.83,2.85,3.02,,,
2021-03-03 18时,41.9,5.7,3,38.07,36.28,45.37,0.34,31.2,29,0.01,0.72,3.03,3.26,,,
2021-03-03 19时,43.29,5.29,3,38.17,36.56,45.42,0.31,28.8,27,0.01,0.66,2.99,3.19,,,
2021-03-03 20时,45.48,5,2,37.98,36.64,45.39,0.25,22.8,22,0.01,0.53,3.05,3.16,,,
2021-03-03 21时,50.8,4.44,2,36.98,35.85,45.44,0.21,19.2,19,0,0.44,3.04,3.07,,,
2021-03-03 22时,55.23,3.89,2,36.05,34.93,45.39,0.21,19.2,18,0,0.44,3.04,3.24,,,
2021-03-03 23时,56.93,3.46,2,35.05,33.98,45.44,0.19,20.4,18,0,0.47,2.59,2.93,5,1,
2021-03-04 00时,61.74,2.93,4,35.49,33.73,,,,,,,,,,,
2021-03-04 01时,62.68,3.09,4,36.66,34.85,45.33,0.01,1.2,1,0,0.03,2.31,2.78,,,
2021-03-04 02时,62.66,3.43,2,36.68,35.37,45.31,0.24,22.8,20,0.01,0.53,2.92,3.33,,,
2021-03-04 03时,65.83,3.56,2,35.65,34.61,45.36,0.19,19.2,18,0,0.44,2.75,2.93,,,
2021-03-04 04时,67.36,3.99,4,36.41,34.46,45.15,0.36,37.2,36,0.01,0.86,2.69,2.78,121,3,
2021-03-04 05时,68.1,4.01,2,36.26,35.12,45.32,0.2,21.6,20,0,0.5,2.57,2.78,,,
2021-03-04 06时,67.86,3.66,3,36.06,34.54,45.42,0.28,28.8,27,0.01,0.66,2.7,2.88,,,
2021-03-04 07时,67.96,3.93,5,37.21,35.25,45.32,0.36,42,40,0.01,0.97,2.38,2.5,,,
2021-03-04 08时,64.5,4.86,3,38.04,36.44,45.28,0.3,27.6,25,0.01,0.64,3.02,3.33,,,
2021-03-04 09时,57.95,6.79,2,36.08,34.76,43.87,0.22,19.2,17,0.01,0.44,3.18,3.59,,,
2021-03-04 10时,58.08,8.51,3,34.94,33.48,45.4,0.26,25.2,23,0.01,0.58,2.87,3.14,422,2,
2021-03-04 11时,53.72,10.2,3,34.91,33.31,45.36,0.29,25.2,24,0.01,0.58,3.2,3.36,266,1,
2021-03-04 12时,50.43,11.64,3,35.33,33.58,45.49,0.32,27.6,26,0.01,0.64,3.22,3.42,,,
2021-03-04 13时,47.21,12.4,3,35.89,34.12,45.51,0.32,26.4,24,0.01,0.61,3.37,3.7,,,
2021-03-04 14时,44.42,12.76,2,34.56,33.32,45.43,0.19,14.4,13,0,0.33,3.67,4.06,5,1,
2021-03-04 15时,44.98,12.45,4,34.48,32.33,45.25,0.37,31.2,30,0.01,0.72,3.29,3.43,,,
2021-03-04 16时,50.91,11.39,5,36.3,33.75,45,0.45,39.6,38,0.01,0.91,3.16,3.29,,,
2021-03-04 17时,60.15,9.95,3,36.78,35.18,45.46,0.3,24,23,0.01,0.55,3.47,3.62,,,
2021-03-04 18时,66.65,8.51,3,36.01,34.79,45.35,0.21,20.4,19,0,0.47,2.86,3.07,,,
2021-03-04 19时,67.96,8.15,4,35.96,34.36,45.53,0.29,27.6,26,0.01,0.64,2.92,3.1,9,1,
2021-03-04 20时,69.63,7.78,4,36.3,34.65,45.36,0.3,28.8,27,0.01,0.66,2.89,3.09,,,
2021-03-04 21时,72.03,7.49,4,36.38,34.87,45.22,0.28,27.6,26,0.01,0.64,2.82,2.99,15,3,
2021-03-04 22时,74.42,7.78,3,36.12,34.94,45.37,0.22,19.2,17,0.01,0.44,3.18,3.59,,,
2021-03-04 23时,74.67,7.85,2,34.22,33.47,45.4,0.13,13.2,11,0,0.3,2.74,3.28,,,
2021-03-05 00时,72.97,8.16,4,34.16,32.69,,,,,,,,,,,
2021-03-05 01时,70.62,8.6,4,34.84,33.26,44.84,0,0,0,0,0,,,,,
2021-03-05 02时,62.95,8.85,4,35.37,33.87,,,,,,,,,5,1,
2021-03-05 03时,60,8.85,3,35.11,33.88,,,,,,,,,,,
2021-03-05 04时,46.46,9.52,3,34.62,33.44,,,,,,,,,5,1,
2021-03-05 05时,38.89,10.51,3,34.13,32.96,,,,,,,,,,,
2021-03-05 06时,40.58,9.92,4,34.28,32.72,,,,,,,,,,,
2021-03-05 07时,35.11,10.86,4,37.14,34.78,,,,,,,,,,,
2021-03-05 08时,40.17,11.25,2,35.49,33.95,45.41,0.19,13.2,12,0,0.3,4,4.4,,,
2021-03-05 09时,47.45,11.84,3,33.09,31.31,45.31,0.31,22.8,20,0.01,0.53,3.78,4.31,,,
2021-03-05 10时,42.13,13.64,3,32.83,30.72,45.24,0.38,26.4,25,0.01,0.61,4,4.22,,,
2021-03-05 11时,43.51,14.81,2,31.28,29.78,45.19,0.27,18,16,0.01,0.42,4.17,4.69,,,
2021-03-05 12时,40.28,16.34,2,30.25,28.77,45.16,0.22,14.4,13,0.01,0.33,4.24,4.7,,,
2021-03-05 13时,38.4,16.46,3,30.18,28.36,45.31,0.31,24,22,0.01,0.55,3.59,3.91,,,
2021-03-05 14时,44.8,15.46,3,30.57,28.62,45.35,0.35,25.2,23,0.01,0.58,3.86,4.23,,,
